time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987560391426086,-4024.33984375,304.06011962890625,0.7521212697029114,0.2477332949638366,0.2225626409053802,291.9201965332031,297.1499938964844,293.1499938964844,0.2797241806983948,-5554.15625,304.0306701660156,0.8236450552940369,0.3264979124069214,0.3077748715877533,292.0339050292969,297.1499938964844,293.1499938964844,0.3121510744094848,-4471.0419921875,304.026611328125,0.8462250828742981,0.3553913831710815,0.2478215843439102,291.8951110839844,297.1499938964844,293.1499938964844,0.308927983045578,-6008.0009765625,304.0179138183594,0.8443543910980225,0.3536669611930847,0.333207905292511,292.2635192871094,297.1499938964844,293.1499938964844,0.0143797872588038,-3972.3212890625,302.7611083984375,0.415574848651886,0.050000000745058,0.2401681840419769,289.1130065917969,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,291.2607116699219,289.099365234375,1.0,0.364406019449234,0.582393229007721,0.582393229007721,1.0,1.0,-1.6220839023590088,0.6245708465576172,0.9975131154060364,0.24091237783432,0.0,0.0,1.0,98.62574768066406,124.0,-317.4239807128906,-15884.73828125,514.6359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092529296875,302.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18969.646484375,19080.0,0.0,0.0,0.3701397180557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008537530899048,1.4008699655532837,-1.620657894818578e-05,0.0,0.0003756447404157,0.0,0.0,305.6570129394531,0.0,0.0,0.0,0.7649205923080444,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066802531480789,-4150.974609375,304.06207275390625,0.755197286605835,0.2539753019809723,0.2283378094434738,291.9591369628906,297.1499938964844,293.1499938964844,0.2906094193458557,-5723.05517578125,304.0325927734375,0.8266156315803528,0.3344248235225677,0.3154344260692596,292.0713195800781,297.1499938964844,293.1499938964844,0.3223126828670501,-4583.8896484375,304.03057861328125,0.8479629755020142,0.3621854484081268,0.2526801526546478,291.9341735839844,297.1499938964844,293.1499938964844,0.3206018209457397,-6184.55615234375,304.0207214355469,0.8471933007240295,0.3618885278701782,0.341139942407608,292.2942810058594,297.1499938964844,293.1499938964844,0.014728014357388,-4023.506591796875,302.83648681640625,0.4134731292724609,0.050000000745058,0.2405676841735839,289.03277587890625,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,291.29156494140625,289.0230407714844,1.0,0.3702737987041473,0.5815913677215576,0.5815913677215576,1.0,1.0,-1.6540507078170776,0.6377387642860413,1.0163118839263916,0.2474591135978698,0.0,0.0,1.0,101.40589904785156,124.0,-261.5278015136719,-16163.6611328125,542.4536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7399597167969,302.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19022.078125,20160.0,0.0,0.0,0.3837921619415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027884006500244,1.402804613113403,-1.62513733812375e-05,0.0,0.0003895002591889,0.0,0.0,306.92510986328125,0.0,0.0,0.0,0.7808911204338074,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138145267963409,-4263.15576171875,304.0650939941406,0.7601802349090576,0.259986013174057,0.2338485866785049,291.9967956542969,297.1499938964844,293.1499938964844,0.3004740178585052,-5873.62109375,304.0360107421875,0.8316078782081604,0.342115193605423,0.3228112459182739,292.107421875,297.1499938964844,293.1499938964844,0.3313340544700622,-4682.40087890625,304.0359191894531,0.8519455790519714,0.3687566220760345,0.2573431432247162,291.9719543457031,297.1499938964844,293.1499938964844,0.331163227558136,-6341.6591796875,304.0250549316406,0.8522355556488037,0.3698698878288269,0.3487882912158966,292.3243713378906,297.1499938964844,293.1499938964844,0.0150009775534272,-4058.853271484375,302.9117431640625,0.412877082824707,0.050000000745058,0.2406835258007049,288.9905090332031,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,291.32177734375,288.98712158203125,1.0,0.3745676875114441,0.5808916687965393,0.5808916687965393,1.0,1.0,-1.6844453811645508,0.6503322720527649,1.0341130495071411,0.2537412047386169,0.0,0.0,1.0,102.65414428710938,112.0,-177.1456756591797,-16534.3046875,565.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91796875,303.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19791.875,20160.0,0.0,0.0,0.3966609239578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308913946151731,1.4309083223342896,-1.6909043552004732e-05,0.0,0.0004025603993795,0.0,0.0,325.7437438964844,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265557944774627,-4460.09130859375,304.0722045898437,0.7748240232467651,0.2713653743267059,0.2441388219594955,292.0683288574219,297.1499938964844,293.1499938964844,0.318296879529953,-6140.99755859375,304.0443420410156,0.8464874029159546,0.356822520494461,0.3367702662944793,292.1759948730469,297.1499938964844,293.1499938964844,0.3472639620304107,-4853.49169921875,304.0473937988281,0.8653438687324524,0.3812627792358398,0.2661090791225433,292.0437927246094,297.1499938964844,293.1499938964844,0.3502127528190613,-6620.2060546875,304.03497314453125,0.8677297830581665,0.3851409256458282,0.3632752001285553,292.38153076171875,297.1499938964844,293.1499938964844,0.0153966089710593,-4101.24365234375,303.0592956542969,0.4151277244091034,0.050000000745058,0.24024598300457,288.96417236328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,291.37921142578125,288.9647827148437,1.0,0.3795024454593658,0.5797399282455444,0.5797399282455444,1.0,1.0,-1.740955829620361,0.6739283204078674,1.0670274496078491,0.2655536234378814,0.0,0.0,1.0,101.5258560180664,100.0,-61.50942611694336,-17200.701171875,600.5159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.390380859375,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199629426002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262090078555,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265557944774627,-4460.09130859375,304.0722045898437,0.7748240232467651,0.2713653743267059,0.2441388219594955,292.0683288574219,297.1499938964844,293.1499938964844,0.318296879529953,-6140.99755859375,304.0443420410156,0.8464874029159546,0.356822520494461,0.3367702662944793,292.1759948730469,297.1499938964844,293.1499938964844,0.3472639620304107,-4853.49169921875,304.0473937988281,0.8653438687324524,0.3812627792358398,0.2661090791225433,292.0437927246094,297.1499938964844,293.1499938964844,0.3502127528190613,-6620.2060546875,304.03497314453125,0.8677297830581665,0.3851409256458282,0.3632752001285553,292.38153076171875,297.1499938964844,293.1499938964844,0.0153966089710593,-4101.24365234375,303.0592956542969,0.4151277244091034,0.050000000745058,0.24024598300457,288.96417236328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,291.37921142578125,288.9647827148437,1.0,0.3795024454593658,0.5797399282455444,0.5797399282455444,1.0,1.0,-1.740955829620361,0.6739283204078674,1.0670274496078491,0.2655536234378814,0.0,0.0,1.0,101.5258560180664,100.0,-61.50942611694336,-17200.701171875,600.5159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.390380859375,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199629426002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262090078555,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374294996261596,-4624.60302734375,304.0800170898437,0.7948501110076904,0.281964898109436,0.2535812258720398,292.1349792480469,297.1499938964844,293.1499938964844,0.3337616622447967,-6368.12548828125,304.0538024902344,0.867407500743866,0.3707018494606018,0.3497921228408813,292.2397766113281,297.1499938964844,293.1499938964844,0.3606374859809875,-4994.16943359375,304.059326171875,0.8850851655006409,0.3929967582225799,0.2742217779159546,292.1108703613281,297.1499938964844,293.1499938964844,0.3666984438896179,-6856.23486328125,304.0458374023437,0.8895753026008606,0.3995595872402191,0.3768020272254944,292.4344177246094,297.1499938964844,293.1499938964844,0.0156253352761268,-4113.92138671875,303.2016906738281,0.4213144183158874,0.050000000745058,0.2391607612371444,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,291.4323425292969,289.0005798339844,1.0,0.3809119760990143,0.5788542032241821,0.5788542032241821,1.0,1.0,-1.792609930038452,0.6957042217254639,1.0969057083129885,0.2764966487884521,0.0,0.0,1.0,96.87781524658205,88.0,27.31295394897461,-17888.87109375,622.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9640197753906,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.440137505531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466836107894,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374294996261596,-4624.60302734375,304.0800170898437,0.7948501110076904,0.281964898109436,0.2535812258720398,292.1349792480469,297.1499938964844,293.1499938964844,0.3337616622447967,-6368.12548828125,304.0538024902344,0.867407500743866,0.3707018494606018,0.3497921228408813,292.2397766113281,297.1499938964844,293.1499938964844,0.3606374859809875,-4994.16943359375,304.059326171875,0.8850851655006409,0.3929967582225799,0.2742217779159546,292.1108703613281,297.1499938964844,293.1499938964844,0.3666984438896179,-6856.23486328125,304.0458374023437,0.8895753026008606,0.3995595872402191,0.3768020272254944,292.4344177246094,297.1499938964844,293.1499938964844,0.0156253352761268,-4113.92138671875,303.2016906738281,0.4213144183158874,0.050000000745058,0.2391607612371444,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,291.4323425292969,289.0005798339844,1.0,0.3809119760990143,0.5788542032241821,0.5788542032241821,1.0,1.0,-1.792609930038452,0.6957042217254639,1.0969057083129885,0.2764966487884521,0.0,0.0,1.0,96.87781524658205,88.0,27.31295394897461,-17888.87109375,622.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9640197753906,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.440137505531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466836107894,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.246132493019104,-4752.96533203125,304.0888061523437,0.819015383720398,0.2918407618999481,0.2622750699520111,292.1971435546875,297.1499938964844,293.1499938964844,0.3464015424251556,-6549.306640625,304.0647888183594,0.8945150971412659,0.3838096857070923,0.3619804978370666,292.2991027832031,297.1499938964844,293.1499938964844,0.3710207045078277,-5100.46435546875,304.0722045898437,0.9111633896827698,0.4040243327617645,0.2817628979682922,292.1734619140625,297.1499938964844,293.1499938964844,0.3801152110099792,-7043.68115234375,304.05816650390625,0.918361246585846,0.4131883978843689,0.3894762694835663,292.482177734375,297.1499938964844,293.1499938964844,0.0156964175403118,-4098.39404296875,303.34246826171875,0.4317669570446014,0.050000000745058,0.2376457154750824,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,291.4803771972656,289.1062316894531,1.0,0.37991863489151,0.5781680941581726,0.5781680941581726,1.0,1.0,-1.8401399850845337,0.7159092426300049,1.1242308616638184,0.2866725623607635,0.0,0.0,1.0,89.87876892089844,76.0,115.54290771484376,-18665.486328125,635.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55352783203125,304.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578067362308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.000464615644887,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.246132493019104,-4752.96533203125,304.0888061523437,0.819015383720398,0.2918407618999481,0.2622750699520111,292.1971435546875,297.1499938964844,293.1499938964844,0.3464015424251556,-6549.306640625,304.0647888183594,0.8945150971412659,0.3838096857070923,0.3619804978370666,292.2991027832031,297.1499938964844,293.1499938964844,0.3710207045078277,-5100.46435546875,304.0722045898437,0.9111633896827698,0.4040243327617645,0.2817628979682922,292.1734619140625,297.1499938964844,293.1499938964844,0.3801152110099792,-7043.68115234375,304.05816650390625,0.918361246585846,0.4131883978843689,0.3894762694835663,292.482177734375,297.1499938964844,293.1499938964844,0.0156964175403118,-4098.39404296875,303.34246826171875,0.4317669570446014,0.050000000745058,0.2376457154750824,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,291.4803771972656,289.1062316894531,1.0,0.37991863489151,0.5781680941581726,0.5781680941581726,1.0,1.0,-1.8401399850845337,0.7159092426300049,1.1242308616638184,0.2866725623607635,0.0,0.0,1.0,89.87876892089844,76.0,115.54290771484376,-18665.486328125,635.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55352783203125,304.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578067362308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.000464615644887,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538090944290161,-4864.97314453125,304.09637451171875,0.8467522859573364,0.3010524809360504,0.270302951335907,292.2550048828125,297.1499938964844,293.1499938964844,0.357786625623703,-6710.96923828125,304.0741577148437,0.9306067824363708,0.3962118327617645,0.3734259903430938,292.3540954589844,297.1499938964844,293.1499938964844,0.3801544308662414,-5193.3271484375,304.0828552246094,0.947158694267273,0.4144257307052612,0.2888092398643493,292.23175048828125,297.1499938964844,293.1499938964844,0.3921924531459808,-7210.96484375,304.068603515625,0.9562636017799376,0.4261038601398468,0.4013979434967041,292.5246887207031,297.1499938964844,293.1499938964844,0.0157113708555698,-4074.970703125,303.4794006347656,0.4479278028011322,0.050000000745058,0.2358487397432327,289.2087707519531,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,291.52313232421875,289.2162780761719,1.0,0.3772700130939483,0.5776425004005432,0.5776425004005432,1.0,1.0,-1.884143352508545,0.7347597479820251,1.1493836641311646,0.2961775958538055,0.0,0.0,1.0,81.32344818115234,64.0,143.89328002929688,-19340.833984375,640.7166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731665551662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802039184141,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538090944290161,-4864.97314453125,304.09637451171875,0.8467522859573364,0.3010524809360504,0.270302951335907,292.2550048828125,297.1499938964844,293.1499938964844,0.357786625623703,-6710.96923828125,304.0741577148437,0.9306067824363708,0.3962118327617645,0.3734259903430938,292.3540954589844,297.1499938964844,293.1499938964844,0.3801544308662414,-5193.3271484375,304.0828552246094,0.947158694267273,0.4144257307052612,0.2888092398643493,292.23175048828125,297.1499938964844,293.1499938964844,0.3921924531459808,-7210.96484375,304.068603515625,0.9562636017799376,0.4261038601398468,0.4013979434967041,292.5246887207031,297.1499938964844,293.1499938964844,0.0157113708555698,-4074.970703125,303.4794006347656,0.4479278028011322,0.050000000745058,0.2358487397432327,289.2087707519531,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,291.52313232421875,289.2162780761719,1.0,0.3772700130939483,0.5776425004005432,0.5776425004005432,1.0,1.0,-1.884143352508545,0.7347597479820251,1.1493836641311646,0.2961775958538055,0.0,0.0,1.0,81.32344818115234,64.0,143.89328002929688,-19340.833984375,640.7166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731665551662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802039184141,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572985589504242,-4915.50439453125,304.09979248046875,0.8636214137077332,0.3054198622703552,0.274086058139801,292.28240966796875,297.1499938964844,293.1499938964844,0.3630562722682953,-6785.3193359375,304.078369140625,0.9524562954902648,0.4021623730659485,0.3788932859897613,292.38006591796875,297.1499938964844,293.1499938964844,0.3843119144439697,-5235.40380859375,304.0874938964844,0.9668914675712584,0.4194072186946869,0.2921656370162964,292.2593688964844,297.1499938964844,293.1499938964844,0.3977838158607483,-7287.96826171875,304.0732421875,0.9758629202842712,0.4323106706142425,0.4071024060249328,292.5440673828125,297.1499938964844,293.1499938964844,0.0157033540308475,-4061.174072265625,303.5465393066406,0.4588841199874878,0.050000000745058,0.2348763644695282,289.26513671875,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,291.5426330566406,289.2725830078125,1.0,0.3754862844944,0.5774311423301697,0.5774311423301697,1.0,1.0,-1.904964804649353,0.7437283992767334,1.1612364053726196,0.3007043004035949,0.0,0.0,1.0,76.63349914550781,64.0,150.18310546875,-19663.85546875,641.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4227600097656,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.480056881904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.000487196695758,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602336704730987,-4957.1728515625,304.10357666015625,0.8832483291625977,0.3096296787261963,0.2777215838432312,292.3089294433594,297.1499938964844,293.1499938964844,0.3675916492938995,-6848.23095703125,304.0831604003906,0.9745184183120728,0.4079483151435852,0.3841984272003174,292.40509033203125,297.1499938964844,293.1499938964844,0.3877232670783996,-5269.12060546875,304.0926513671875,0.9861934185028076,0.4242441654205322,0.2954168021678924,292.2860412597656,297.1499938964844,293.1499938964844,0.4025847017765045,-7352.947265625,304.0784606933594,0.994391679763794,0.4383532404899597,0.412645012140274,292.5623474121094,297.1499938964844,293.1499938964844,0.0156642012298107,-4041.756591796875,303.6134338378906,0.4712322056293487,0.050000000745058,0.2338675707578659,289.3379821777344,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,291.5610046386719,289.3476257324219,1.0,0.3734607398509979,0.5772518515586853,0.5772518515586853,1.0,1.0,-1.925050139427185,0.7524113059043884,1.172638773918152,0.3050910830497741,0.0,0.0,1.0,71.7374038696289,82.0,178.99034118652344,-20056.732421875,640.2650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68682861328125,305.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866029620170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938401398248,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662337124347687,-5043.07763671875,304.1090087890625,0.8937731385231018,0.3174949884414673,0.2849002480506897,292.359619140625,297.1499938964844,293.1499938964844,0.3768500089645386,-6977.70751953125,304.0899353027344,0.9850364923477172,0.4189760088920593,0.3947082161903381,292.4528503417969,297.1499938964844,293.1499938964844,0.3948093056678772,-5340.3857421875,304.0998840332031,0.994271159172058,0.4334277808666229,0.3018843233585357,292.3326721191406,297.1499938964844,293.1499938964844,0.4068400859832763,-7402.56201171875,304.0950622558594,0.9990000128746032,0.4507608115673065,0.4185256361961365,292.5960998535156,297.1499938964844,293.1499938964844,0.0158334448933601,-4038.907470703125,303.74237060546875,0.4730507433414459,0.050000000745058,0.2337053716182708,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,291.5948791503906,289.4743957519531,1.0,0.3788272738456726,0.5770559906959534,0.5770559906959534,1.0,1.0,-1.9610615968704224,0.7681225538253784,1.192939043045044,0.3130867183208465,0.0,0.0,1.0,71.76445007324219,100.0,173.9832305908203,-20649.001953125,667.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781005859375,305.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985482096672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059630493633,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662337124347687,-5043.07763671875,304.1090087890625,0.8937731385231018,0.3174949884414673,0.2849002480506897,292.359619140625,297.1499938964844,293.1499938964844,0.3768500089645386,-6977.70751953125,304.0899353027344,0.9850364923477172,0.4189760088920593,0.3947082161903381,292.4528503417969,297.1499938964844,293.1499938964844,0.3948093056678772,-5340.3857421875,304.0998840332031,0.994271159172058,0.4334277808666229,0.3018843233585357,292.3326721191406,297.1499938964844,293.1499938964844,0.4068400859832763,-7402.56201171875,304.0950622558594,0.9990000128746032,0.4507608115673065,0.4185256361961365,292.5960998535156,297.1499938964844,293.1499938964844,0.0158334448933601,-4038.907470703125,303.74237060546875,0.4730507433414459,0.050000000745058,0.2337053716182708,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,291.5948791503906,289.4743957519531,1.0,0.3788272738456726,0.5770559906959534,0.5770559906959534,1.0,1.0,-1.9610615968704224,0.7681225538253784,1.192939043045044,0.3130867183208465,0.0,0.0,1.0,71.76445007324219,100.0,173.9832305908203,-20649.001953125,667.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781005859375,305.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985482096672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059630493633,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721957564353943,-5128.97314453125,304.1126708984375,0.8875133395195007,0.3245328664779663,0.2915319502353668,292.407958984375,297.1499938964844,293.1499938964844,0.3862728178501129,-7110.29296875,304.0941772460937,0.9797346591949464,0.4291975796222687,0.4046655595302582,292.4982604980469,297.1499938964844,293.1499938964844,0.40217125415802,-5415.498046875,304.104248046875,0.9881691932678224,0.4418847560882568,0.3079971671104431,292.3801574707031,297.1499938964844,293.1499938964844,0.4235052168369293,-7642.3974609375,304.0850524902344,0.998959481716156,0.4618752002716064,0.4351829290390014,292.6272277832031,297.1499938964844,293.1499938964844,0.0161605384200811,-4060.081298828125,303.8631896972656,0.4635460078716278,0.050000000745058,0.2344999015331268,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,291.6261291503906,289.5657653808594,1.0,0.3901165425777435,0.5764808654785156,0.5764808654785156,1.0,1.0,-2.0092527866363525,0.7889143824577332,1.2203383445739746,0.323378324508667,0.0,0.0,1.0,77.22657012939453,118.0,133.63809204101562,-21267.9765625,724.8744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136169433594,306.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5091843008995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167573690414,0.0,0.0,389.5181884765625,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721957564353943,-5128.97314453125,304.1126708984375,0.8875133395195007,0.3245328664779663,0.2915319502353668,292.407958984375,297.1499938964844,293.1499938964844,0.3862728178501129,-7110.29296875,304.0941772460937,0.9797346591949464,0.4291975796222687,0.4046655595302582,292.4982604980469,297.1499938964844,293.1499938964844,0.40217125415802,-5415.498046875,304.104248046875,0.9881691932678224,0.4418847560882568,0.3079971671104431,292.3801574707031,297.1499938964844,293.1499938964844,0.4235052168369293,-7642.3974609375,304.0850524902344,0.998959481716156,0.4618752002716064,0.4351829290390014,292.6272277832031,297.1499938964844,293.1499938964844,0.0161605384200811,-4060.081298828125,303.8631896972656,0.4635460078716278,0.050000000745058,0.2344999015331268,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,291.6261291503906,289.5657653808594,1.0,0.3901165425777435,0.5764808654785156,0.5764808654785156,1.0,1.0,-2.0092527866363525,0.7889143824577332,1.2203383445739746,0.323378324508667,0.0,0.0,1.0,77.22657012939453,118.0,133.63809204101562,-21267.9765625,724.8744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136169433594,306.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5091843008995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167573690414,0.0,0.0,389.5181884765625,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774832248687744,-5204.43017578125,304.11627197265625,0.8670893311500549,0.3308389782905578,0.2977140247821808,292.45379638671875,297.1499938964844,293.1499938964844,0.3949254751205444,-7231.078125,304.09832763671875,0.9587354063987732,0.4387016594409942,0.414161205291748,292.5411071777344,297.1499938964844,293.1499938964844,0.4088400304317474,-5483.08203125,304.1083374023437,0.9671698808670044,0.4497049450874328,0.3138270080089569,292.43023681640625,297.1499938964844,293.1499938964844,0.4322166740894317,-7760.41650390625,304.0921325683594,0.9810619354248048,0.4712081253528595,0.444663941860199,292.6564025878906,297.1499938964844,293.1499938964844,0.0166179593652486,-4097.14990234375,303.9764709472656,0.4425781369209289,0.050000000745058,0.2363768368959427,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,291.6553955078125,289.6619567871094,1.0,0.4047633111476898,0.5762178897857666,0.5762178897857666,1.0,1.0,-2.048626661300659,0.8060845136642456,1.2425422668457031,0.3321033716201782,0.0,0.0,1.0,88.2768325805664,136.0,128.22470092773438,-21874.185546875,796.2896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568786621094,306.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191892981529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005269111134111,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774832248687744,-5204.43017578125,304.11627197265625,0.8670893311500549,0.3308389782905578,0.2977140247821808,292.45379638671875,297.1499938964844,293.1499938964844,0.3949254751205444,-7231.078125,304.09832763671875,0.9587354063987732,0.4387016594409942,0.414161205291748,292.5411071777344,297.1499938964844,293.1499938964844,0.4088400304317474,-5483.08203125,304.1083374023437,0.9671698808670044,0.4497049450874328,0.3138270080089569,292.43023681640625,297.1499938964844,293.1499938964844,0.4322166740894317,-7760.41650390625,304.0921325683594,0.9810619354248048,0.4712081253528595,0.444663941860199,292.6564025878906,297.1499938964844,293.1499938964844,0.0166179593652486,-4097.14990234375,303.9764709472656,0.4425781369209289,0.050000000745058,0.2363768368959427,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,291.6553955078125,289.6619567871094,1.0,0.4047633111476898,0.5762178897857666,0.5762178897857666,1.0,1.0,-2.048626661300659,0.8060845136642456,1.2425422668457031,0.3321033716201782,0.0,0.0,1.0,88.2768325805664,136.0,128.22470092773438,-21874.185546875,796.2896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568786621094,306.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191892981529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005269111134111,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828346788883209,-5281.41357421875,304.1185913085937,0.8452032208442688,0.3363817632198334,0.3033263683319092,292.4975891113281,297.1499938964844,293.1499938964844,0.4039062261581421,-7357.181640625,304.1005554199219,0.931991696357727,0.4474580287933349,0.4230737388134002,292.5818786621094,297.1499938964844,293.1499938964844,0.4159531891345978,-5556.05419921875,304.1103210449219,0.9397743344306946,0.4568615555763244,0.3192831575870514,292.47509765625,297.1499938964844,293.1499938964844,0.4416439235210418,-7889.47021484375,304.0956420898437,0.956871211528778,0.4803445637226105,0.4538377225399017,292.6840209960937,297.1499938964844,293.1499938964844,0.0172074362635612,-4152.2109375,304.0815734863281,0.4233262836933136,0.050000000745058,0.2388244271278381,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,291.6830749511719,289.7209167480469,1.0,0.4212735891342163,0.576076865196228,0.576076865196228,1.0,1.0,-2.086567640304565,0.8227746486663818,1.2637931108474731,0.3405829071998596,0.0,0.0,1.0,102.35650634765624,154.0,91.6682586669922,-22344.17578125,879.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530212402344,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.5283949971199036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.9955677998950705e-05,0.0,0.0005362537340261,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828346788883209,-5281.41357421875,304.1185913085937,0.8452032208442688,0.3363817632198334,0.3033263683319092,292.4975891113281,297.1499938964844,293.1499938964844,0.4039062261581421,-7357.181640625,304.1005554199219,0.931991696357727,0.4474580287933349,0.4230737388134002,292.5818786621094,297.1499938964844,293.1499938964844,0.4159531891345978,-5556.05419921875,304.1103210449219,0.9397743344306946,0.4568615555763244,0.3192831575870514,292.47509765625,297.1499938964844,293.1499938964844,0.4416439235210418,-7889.47021484375,304.0956420898437,0.956871211528778,0.4803445637226105,0.4538377225399017,292.6840209960937,297.1499938964844,293.1499938964844,0.0172074362635612,-4152.2109375,304.0815734863281,0.4233262836933136,0.050000000745058,0.2388244271278381,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,291.6830749511719,289.7209167480469,1.0,0.4212735891342163,0.576076865196228,0.576076865196228,1.0,1.0,-2.086567640304565,0.8227746486663818,1.2637931108474731,0.3405829071998596,0.0,0.0,1.0,102.35650634765624,154.0,91.6682586669922,-22344.17578125,879.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530212402344,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.5283949971199036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.9955677998950705e-05,0.0,0.0005362537340261,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854450643062591,-5318.99560546875,304.1195373535156,0.8349062204360962,0.3388844430446625,0.3059195280075073,292.51873779296875,297.1499938964844,293.1499938964844,0.408396303653717,-7420.19873046875,304.10137939453125,0.9185267686843872,0.4515709578990936,0.4273097217082977,292.6014709472656,297.1499938964844,293.1499938964844,0.419549822807312,-5593.0244140625,304.1109924316406,0.9255539774894714,0.4602085649967193,0.3218719661235809,292.496337890625,297.1499938964844,293.1499938964844,0.4464790225028991,-7955.798828125,304.0967102050781,0.9437302947044371,0.4847230613231659,0.4583017826080322,292.6972961425781,297.1499938964844,293.1499938964844,0.0175414774566888,-4184.314453125,304.1314697265625,0.4152334928512573,0.050000000745058,0.24020516872406,289.7396545410156,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,291.6963806152344,289.7420349121094,1.0,0.4299021363258362,0.5760563611984253,0.5760563611984253,1.0,1.0,-2.104898691177368,0.8308922052383423,1.274006485939026,0.3447302877902984,0.0,0.0,1.0,110.225341796875,154.0,75.59442901611328,-22561.193359375,924.8487548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876953125,306.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.5327059030532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0005406287964433,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875462770462036,-5348.58642578125,304.12127685546875,0.8259575963020325,0.3411976993083954,0.3083478212356567,292.5394592285156,297.1499938964844,293.1499938964844,0.4122359156608581,-7473.17822265625,304.1032409667969,0.9071958661079408,0.4554948806762695,0.4313737452030182,292.62066650390625,297.1499938964844,293.1499938964844,0.4225079715251922,-5622.79248046875,304.1127319335937,0.9132036566734314,0.4633891880512237,0.3243496417999267,292.5170288085937,297.1499938964844,293.1499938964844,0.4506513476371765,-8012.10009765625,304.0988464355469,0.9317779541015624,0.4889373183250427,0.4626242220401764,292.7103271484375,297.1499938964844,293.1499938964844,0.0181719660758972,-4256.79052734375,304.1470031738281,0.4110754132270813,0.0520990192890167,0.2450193911790847,289.7747802734375,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,291.7094116210937,289.7782592773437,1.0,0.4387885332107544,0.5759198665618896,0.5759198665618896,1.0,1.0,-2.126628398895264,0.8404675722122192,1.2861607074737549,0.3493911027908325,0.0,0.0,1.0,118.05220794677734,172.0,85.74380493164062,-22879.89453125,973.8850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003662109375,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.5369869470596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0005449734744615,0.0,0.0,439.3137817382813,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.292693555355072,-5423.2373046875,304.1221923828125,0.8110650777816772,0.3452890813350677,0.3126631081104278,292.5798645019531,297.1499938964844,293.1499938964844,0.4214573502540588,-7603.013671875,304.1033630371094,0.8903665542602539,0.4627702236175537,0.4389094114303589,292.6578369140625,297.1499938964844,293.1499938964844,0.4300916194915771,-5701.3408203125,304.1124267578125,0.8948184847831726,0.4692627489566803,0.3289214968681335,292.5570983886719,297.1499938964844,293.1499938964844,0.4607791304588318,-8151.72412109375,304.0989074707031,0.912519633769989,0.4968468248844147,0.4707323610782623,292.7411193847656,297.1499938964844,293.1499938964844,0.0222661271691322,-4699.79150390625,304.1412353515625,0.4162030518054962,0.0570100396871566,0.2706086933612823,289.7784423828125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,291.739990234375,289.7773132324219,1.0,0.4577463269233703,0.5752595663070679,0.5752595663070679,1.0,1.0,-2.186826705932617,0.8665839433670044,1.3202426433563232,0.3624247014522552,0.0,0.0,1.0,133.36471557617188,190.0,15.337420463562012,-23416.931640625,1090.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614990234375,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.505859375,24480.0,0.0,0.0,0.5456262230873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887432098388672,1.5887640714645386,-2.0845540348091163e-05,0.0,0.0005537412944249,0.0,0.0,445.8801879882813,0.0,0.0,0.0,0.8674259185791016,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.292693555355072,-5423.2373046875,304.1221923828125,0.8110650777816772,0.3452890813350677,0.3126631081104278,292.5798645019531,297.1499938964844,293.1499938964844,0.4214573502540588,-7603.013671875,304.1033630371094,0.8903665542602539,0.4627702236175537,0.4389094114303589,292.6578369140625,297.1499938964844,293.1499938964844,0.4300916194915771,-5701.3408203125,304.1124267578125,0.8948184847831726,0.4692627489566803,0.3289214968681335,292.5570983886719,297.1499938964844,293.1499938964844,0.4607791304588318,-8151.72412109375,304.0989074707031,0.912519633769989,0.4968468248844147,0.4707323610782623,292.7411193847656,297.1499938964844,293.1499938964844,0.0222661271691322,-4699.79150390625,304.1412353515625,0.4162030518054962,0.0570100396871566,0.2706086933612823,289.7784423828125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,291.739990234375,289.7773132324219,1.0,0.4577463269233703,0.5752595663070679,0.5752595663070679,1.0,1.0,-2.186826705932617,0.8665839433670044,1.3202426433563232,0.3624247014522552,0.0,0.0,1.0,133.36471557617188,190.0,15.337420463562012,-23416.931640625,1090.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614990234375,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.505859375,24480.0,0.0,0.0,0.5456262230873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887432098388672,1.5887640714645386,-2.0845540348091163e-05,0.0,0.0005537412944249,0.0,0.0,445.8801879882813,0.0,0.0,0.0,0.8674259185791016,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981578707695007,-5502.8720703125,304.12237548828125,0.7942864298820496,0.3487710356712341,0.3165212273597717,292.6186218261719,297.1499938964844,293.1499938964844,0.4312883913516998,-7741.4287109375,304.1025390625,0.8729518055915833,0.4693528711795807,0.4458967447280884,292.69317626953125,297.1499938964844,293.1499938964844,0.4384223520755768,-5787.8125,304.111083984375,0.8763752579689026,0.4745655953884125,0.3331731557846069,292.5953063964844,297.1499938964844,293.1499938964844,0.471688449382782,-8302.146484375,304.0977783203125,0.8941221833229065,0.5041225552558899,0.4783526659011841,292.77545166015625,297.1499938964844,293.1499938964844,0.0259594563394784,-5054.74169921875,304.13800048828125,0.4155598878860473,0.0604102537035942,0.2903362214565277,289.745849609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,291.7743225097656,289.743896484375,1.0,0.4767858982086181,0.5750502347946167,0.5750502347946167,1.0,1.0,-2.23781418800354,0.8890645503997803,1.3487496376037598,0.3738316595554352,0.0,0.0,1.0,151.1158905029297,208.0,-30.21638870239257,-23831.603515625,1212.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9609375,25560.0,0.0,0.0,0.5542201399803162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710163116455,1.590731143951416,-2.0897188733215444e-05,0.0,0.0005624629557132,0.0,0.0,447.5383605957031,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981578707695007,-5502.8720703125,304.12237548828125,0.7942864298820496,0.3487710356712341,0.3165212273597717,292.6186218261719,297.1499938964844,293.1499938964844,0.4312883913516998,-7741.4287109375,304.1025390625,0.8729518055915833,0.4693528711795807,0.4458967447280884,292.69317626953125,297.1499938964844,293.1499938964844,0.4384223520755768,-5787.8125,304.111083984375,0.8763752579689026,0.4745655953884125,0.3331731557846069,292.5953063964844,297.1499938964844,293.1499938964844,0.471688449382782,-8302.146484375,304.0977783203125,0.8941221833229065,0.5041225552558899,0.4783526659011841,292.77545166015625,297.1499938964844,293.1499938964844,0.0259594563394784,-5054.74169921875,304.13800048828125,0.4155598878860473,0.0604102537035942,0.2903362214565277,289.745849609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,291.7743225097656,289.743896484375,1.0,0.4767858982086181,0.5750502347946167,0.5750502347946167,1.0,1.0,-2.23781418800354,0.8890645503997803,1.3487496376037598,0.3738316595554352,0.0,0.0,1.0,151.1158905029297,208.0,-30.21638870239257,-23831.603515625,1212.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9609375,25560.0,0.0,0.0,0.5542201399803162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710163116455,1.590731143951416,-2.0897188733215444e-05,0.0,0.0005624629557132,0.0,0.0,447.5383605957031,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026041388511657,-5566.5908203125,304.1241455078125,0.7783756256103516,0.3516575694084167,0.319896787405014,292.656005859375,297.1499938964844,293.1499938964844,0.439800500869751,-7859.2470703125,304.1041259765625,0.8569836020469666,0.4752331972122192,0.4522785544395447,292.7269592285156,297.1499938964844,293.1499938964844,0.4455382227897644,-5860.3564453125,304.1121520996094,0.8595092296600342,0.4792850017547607,0.3370600342750549,292.6319580078125,297.1499938964844,293.1499938964844,0.4812726378440857,-8432.0732421875,304.0991516113281,0.877446711063385,0.5107409358024597,0.4854114353656769,292.8095703125,297.1499938964844,293.1499938964844,0.0290319044142961,-5329.45361328125,304.13690185546875,0.4123919904232025,0.0629792809486389,0.3060010075569153,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,291.8085021972656,289.7330322265625,1.0,0.4952767193317413,0.5752117037773132,0.5752117037773132,1.0,1.0,-2.281502485275269,0.9087047576904296,1.3727977275848389,0.3839166164398193,0.0,0.0,1.0,170.16481018066406,226.0,-24.627302169799805,-24278.41796875,1336.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429870605469,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5628908276557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005712626152671,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026041388511657,-5566.5908203125,304.1241455078125,0.7783756256103516,0.3516575694084167,0.319896787405014,292.656005859375,297.1499938964844,293.1499938964844,0.439800500869751,-7859.2470703125,304.1041259765625,0.8569836020469666,0.4752331972122192,0.4522785544395447,292.7269592285156,297.1499938964844,293.1499938964844,0.4455382227897644,-5860.3564453125,304.1121520996094,0.8595092296600342,0.4792850017547607,0.3370600342750549,292.6319580078125,297.1499938964844,293.1499938964844,0.4812726378440857,-8432.0732421875,304.0991516113281,0.877446711063385,0.5107409358024597,0.4854114353656769,292.8095703125,297.1499938964844,293.1499938964844,0.0290319044142961,-5329.45361328125,304.13690185546875,0.4123919904232025,0.0629792809486389,0.3060010075569153,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,291.8085021972656,289.7330322265625,1.0,0.4952767193317413,0.5752117037773132,0.5752117037773132,1.0,1.0,-2.281502485275269,0.9087047576904296,1.3727977275848389,0.3839166164398193,0.0,0.0,1.0,170.16481018066406,226.0,-24.627302169799805,-24278.41796875,1336.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429870605469,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5628908276557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005712626152671,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
