time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070341348648071,-5630.31298828125,304.1253662109375,0.7642605304718018,0.3540079593658447,0.3228044509887695,292.6918029785156,297.1499938964844,293.1499938964844,0.4484204053878784,-7978.48828125,304.1050720214844,0.8431084156036377,0.4804878830909729,0.4580785632133484,292.75897216796875,297.1499938964844,293.1499938964844,0.4528968930244446,-5935.48193359375,304.1125183105469,0.844901442527771,0.4835086762905121,0.3406051993370056,292.6668395996094,297.1499938964844,293.1499938964844,0.4910882711410522,-8565.0439453125,304.0997619628906,0.8628276586532593,0.5167887806892395,0.4919367730617523,292.8420104980469,297.1499938964844,293.1499938964844,0.0318530984222888,-5571.41552734375,304.1365661621094,0.4085805118083954,0.0650279968976974,0.319180965423584,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,291.84100341796875,289.7005310058594,1.0,0.5129595398902893,0.5756510496139526,0.5756510496139526,1.0,1.0,-2.3198940753936768,0.926296055316925,1.3935980796813965,0.3930801153182983,0.0,0.0,1.0,189.77296447753903,214.0,-39.74900817871094,-24588.1328125,1459.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8203125,25560.0,0.0,0.0,0.5712642669677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797605845145,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070341348648071,-5630.31298828125,304.1253662109375,0.7642605304718018,0.3540079593658447,0.3228044509887695,292.6918029785156,297.1499938964844,293.1499938964844,0.4484204053878784,-7978.48828125,304.1050720214844,0.8431084156036377,0.4804878830909729,0.4580785632133484,292.75897216796875,297.1499938964844,293.1499938964844,0.4528968930244446,-5935.48193359375,304.1125183105469,0.844901442527771,0.4835086762905121,0.3406051993370056,292.6668395996094,297.1499938964844,293.1499938964844,0.4910882711410522,-8565.0439453125,304.0997619628906,0.8628276586532593,0.5167887806892395,0.4919367730617523,292.8420104980469,297.1499938964844,293.1499938964844,0.0318530984222888,-5571.41552734375,304.1365661621094,0.4085805118083954,0.0650279968976974,0.319180965423584,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,291.84100341796875,289.7005310058594,1.0,0.5129595398902893,0.5756510496139526,0.5756510496139526,1.0,1.0,-2.3198940753936768,0.926296055316925,1.3935980796813965,0.3930801153182983,0.0,0.0,1.0,189.77296447753903,214.0,-39.74900817871094,-24588.1328125,1459.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8203125,25560.0,0.0,0.0,0.5712642669677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797605845145,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088697493076324,-5656.42724609375,304.12652587890625,0.7613352537155151,0.3550232350826263,0.3239279687404632,292.708984375,297.1499938964844,293.1499938964844,0.4523090720176697,-8031.69189453125,304.1061706542969,0.840563178062439,0.4829213619232178,0.4606024026870727,292.774169921875,297.1499938964844,293.1499938964844,0.4562067687511444,-5968.89599609375,304.1133117675781,0.8420714735984802,0.4854803085327148,0.3421357274055481,292.6834716796875,297.1499938964844,293.1499938964844,0.495600551366806,-8625.5205078125,304.1007080078125,0.8602195978164673,0.5196435451507568,0.4948456585407257,292.8572692871094,297.1499938964844,293.1499938964844,0.0329830907285213,-5666.3369140625,304.136962890625,0.408710241317749,0.0659312605857849,0.3242599368095398,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,291.8563232421875,289.68524169921875,1.0,0.5175971388816833,0.5760075449943542,0.5760075449943542,1.0,1.0,-2.335714817047119,0.9337243437767028,1.4019904136657717,0.3970743417739868,0.0,0.0,1.0,194.9915771484375,214.0,-40.35049819946289,-24721.369140625,1499.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752686858177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838245851919,0.0,0.0,477.5347290039063,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099431097507477,-5670.82470703125,304.1288452148437,0.7605072259902954,0.3559723198413849,0.3248810470104217,292.7255554199219,297.1499938964844,293.1499938964844,0.4551456868648529,-8069.14697265625,304.1090087890625,0.8402387499809265,0.4852528870105743,0.4629175961017608,292.7886962890625,297.1499938964844,293.1499938964844,0.4584982693195343,-5991.07275390625,304.1158447265625,0.8414999842643738,0.4873867034912109,0.3435382843017578,292.699462890625,297.1499938964844,293.1499938964844,0.4990057349205017,-8669.697265625,304.1034851074219,0.8600024580955505,0.5224109292030334,0.4975610673427582,292.8717041015625,297.1499938964844,293.1499938964844,0.0338799469172954,-5739.5517578125,304.1377258300781,0.40997514128685,0.0668015107512474,0.3286153972148895,289.6937255859375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,291.870849609375,289.6943054199219,1.0,0.520566999912262,0.5764283537864685,0.5764283537864685,1.0,1.0,-2.3498218059539795,0.9404672980308532,1.409354567527771,0.4007211327552795,0.0,0.0,1.0,197.4276123046875,202.0,-9.760913848876951,-24937.37109375,1527.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792668461799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878822412341,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.312091201543808,-5700.32666015625,304.1322937011719,0.7626121044158936,0.3577065765857696,0.326431006193161,292.75689697265625,297.1499938964844,293.1499938964844,0.4608617722988128,-8145.4765625,304.1131286621094,0.8435803055763245,0.4896478056907654,0.467073917388916,292.8158874511719,297.1499938964844,293.1499938964844,0.4632351100444793,-6037.66748046875,304.11932373046875,0.8444195985794067,0.491021066904068,0.3460607528686523,292.7296447753906,297.1499938964844,293.1499938964844,0.5059455037117004,-8760.6669921875,304.1073913574219,0.8638759851455688,0.5277050733566284,0.5025493502616882,292.898193359375,297.1499938964844,293.1499938964844,0.0354805849492549,-5870.35400390625,304.1391296386719,0.4146775305271148,0.0684760883450508,0.3360068798065185,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,291.8974304199219,289.691162109375,1.0,0.5227522253990173,0.5774077773094177,0.5774077773094177,1.0,1.0,-2.3745815753936768,0.9525671601295472,1.4220144748687744,0.4073736071586609,0.0,0.0,1.0,197.02671813964844,190.0,-6.738372802734375,-25185.623046875,1557.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869138240814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956428940407,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.312091201543808,-5700.32666015625,304.1322937011719,0.7626121044158936,0.3577065765857696,0.326431006193161,292.75689697265625,297.1499938964844,293.1499938964844,0.4608617722988128,-8145.4765625,304.1131286621094,0.8435803055763245,0.4896478056907654,0.467073917388916,292.8158874511719,297.1499938964844,293.1499938964844,0.4632351100444793,-6037.66748046875,304.11932373046875,0.8444195985794067,0.491021066904068,0.3460607528686523,292.7296447753906,297.1499938964844,293.1499938964844,0.5059455037117004,-8760.6669921875,304.1073913574219,0.8638759851455688,0.5277050733566284,0.5025493502616882,292.898193359375,297.1499938964844,293.1499938964844,0.0354805849492549,-5870.35400390625,304.1391296386719,0.4146775305271148,0.0684760883450508,0.3360068798065185,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,291.8974304199219,289.691162109375,1.0,0.5227522253990173,0.5774077773094177,0.5774077773094177,1.0,1.0,-2.3745815753936768,0.9525671601295472,1.4220144748687744,0.4073736071586609,0.0,0.0,1.0,197.02671813964844,190.0,-6.738372802734375,-25185.623046875,1557.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869138240814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956428940407,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138028681278229,-5723.67236328125,304.1353454589844,0.7681726217269897,0.3592749238014221,0.3276527822017669,292.7857971191406,297.1499938964844,293.1499938964844,0.465948611497879,-8213.0634765625,304.116943359375,0.850610077381134,0.4937433898448944,0.4707584977149963,292.8407897949219,297.1499938964844,293.1499938964844,0.4674479067325592,-6078.9248046875,304.1225280761719,0.8510820865631104,0.4944368898868561,0.3482987582683563,292.7574768066406,297.1499938964844,293.1499938964844,0.51226806640625,-8843.1494140625,304.1110534667969,0.8717275261878967,0.5327063202857971,0.5070803761482239,292.9217529296875,297.1499938964844,293.1499938964844,0.0368338525295257,-5980.0908203125,304.1405029296875,0.4216650128364563,0.0700772851705551,0.342207670211792,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,291.92108154296875,289.689208984375,1.0,0.5216388702392578,0.5785096287727356,0.5785096287727356,1.0,1.0,-2.3960585594177246,0.9633394479751588,1.4327192306518557,0.4134120941162109,0.0,0.0,1.0,191.99319458007807,178.0,-3.045071601867676,-25412.296875,1565.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939143896102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027476047165,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138028681278229,-5723.67236328125,304.1353454589844,0.7681726217269897,0.3592749238014221,0.3276527822017669,292.7857971191406,297.1499938964844,293.1499938964844,0.465948611497879,-8213.0634765625,304.116943359375,0.850610077381134,0.4937433898448944,0.4707584977149963,292.8407897949219,297.1499938964844,293.1499938964844,0.4674479067325592,-6078.9248046875,304.1225280761719,0.8510820865631104,0.4944368898868561,0.3482987582683563,292.7574768066406,297.1499938964844,293.1499938964844,0.51226806640625,-8843.1494140625,304.1110534667969,0.8717275261878967,0.5327063202857971,0.5070803761482239,292.9217529296875,297.1499938964844,293.1499938964844,0.0368338525295257,-5980.0908203125,304.1405029296875,0.4216650128364563,0.0700772851705551,0.342207670211792,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,291.92108154296875,289.689208984375,1.0,0.5216388702392578,0.5785096287727356,0.5785096287727356,1.0,1.0,-2.3960585594177246,0.9633394479751588,1.4327192306518557,0.4134120941162109,0.0,0.0,1.0,191.99319458007807,178.0,-3.045071601867676,-25412.296875,1565.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939143896102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027476047165,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143381178379059,-5729.4130859375,304.1392822265625,0.7761491537094116,0.3606597483158111,0.3286200761795044,292.8126220703125,297.1499938964844,293.1499938964844,0.4692792594432831,-8255.328125,304.122314453125,0.8602810502052307,0.4975304007530212,0.4740554988384247,292.86376953125,297.1499938964844,293.1499938964844,0.4699777364730835,-6102.24853515625,304.1273803710937,0.8604090809822083,0.4976044297218323,0.3502938151359558,292.7834167480469,297.1499938964844,293.1499938964844,0.5167052149772644,-8898.91015625,304.1165771484375,0.8823750615119934,0.537390947341919,0.5112173557281494,292.9427490234375,297.1499938964844,293.1499938964844,0.0378623344004154,-6060.81298828125,304.1419372558594,0.430683821439743,0.071596585214138,0.3475625216960907,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,291.942138671875,289.7216491699219,1.0,0.5185096859931946,0.5796930193901062,0.5796930193901062,1.0,1.0,-2.414983034133911,0.973061501979828,1.4419214725494385,0.418963760137558,0.0,0.0,1.0,184.2464599609375,166.0,26.81673812866211,-25728.205078125,1558.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.600609540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095423595979,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143381178379059,-5729.4130859375,304.1392822265625,0.7761491537094116,0.3606597483158111,0.3286200761795044,292.8126220703125,297.1499938964844,293.1499938964844,0.4692792594432831,-8255.328125,304.122314453125,0.8602810502052307,0.4975304007530212,0.4740554988384247,292.86376953125,297.1499938964844,293.1499938964844,0.4699777364730835,-6102.24853515625,304.1273803710937,0.8604090809822083,0.4976044297218323,0.3502938151359558,292.7834167480469,297.1499938964844,293.1499938964844,0.5167052149772644,-8898.91015625,304.1165771484375,0.8823750615119934,0.537390947341919,0.5112173557281494,292.9427490234375,297.1499938964844,293.1499938964844,0.0378623344004154,-6060.81298828125,304.1419372558594,0.430683821439743,0.071596585214138,0.3475625216960907,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,291.942138671875,289.7216491699219,1.0,0.5185096859931946,0.5796930193901062,0.5796930193901062,1.0,1.0,-2.414983034133911,0.973061501979828,1.4419214725494385,0.418963760137558,0.0,0.0,1.0,184.2464599609375,166.0,26.81673812866211,-25728.205078125,1558.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.600609540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095423595979,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149554431438446,-5737.07421875,304.1418151855469,0.7860061526298523,0.3618421256542206,0.3293538093566894,292.83758544921875,297.1499938964844,293.1499938964844,0.4726917147636413,-8299.79296875,304.1258544921875,0.8721113801002502,0.5010106563568115,0.4770028591156006,292.8850402832031,297.1499938964844,293.1499938964844,0.4726736545562744,-6128.0634765625,304.1304016113281,0.8719160556793213,0.5005393624305725,0.3520784080028534,292.8075561523437,297.1499938964844,293.1499938964844,0.521266758441925,-8957.4736328125,304.1200866699219,0.8952099084854126,0.5417773723602295,0.5150070190429688,292.96160888671875,297.1499938964844,293.1499938964844,0.0388076417148113,-6135.861328125,304.1430358886719,0.4416967034339905,0.0730189159512519,0.352215826511383,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,291.9610900878906,289.7369384765625,1.0,0.5141044855117798,0.5809357762336731,0.5809357762336731,1.0,1.0,-2.4316940307617188,0.9818576574325562,1.449836254119873,0.4240806400775909,0.0,0.0,1.0,174.93356323242188,154.0,22.7763614654541,-25935.818359375,1541.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067620515823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157863535918,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149554431438446,-5737.07421875,304.1418151855469,0.7860061526298523,0.3618421256542206,0.3293538093566894,292.83758544921875,297.1499938964844,293.1499938964844,0.4726917147636413,-8299.79296875,304.1258544921875,0.8721113801002502,0.5010106563568115,0.4770028591156006,292.8850402832031,297.1499938964844,293.1499938964844,0.4726736545562744,-6128.0634765625,304.1304016113281,0.8719160556793213,0.5005393624305725,0.3520784080028534,292.8075561523437,297.1499938964844,293.1499938964844,0.521266758441925,-8957.4736328125,304.1200866699219,0.8952099084854126,0.5417773723602295,0.5150070190429688,292.96160888671875,297.1499938964844,293.1499938964844,0.0388076417148113,-6135.861328125,304.1430358886719,0.4416967034339905,0.0730189159512519,0.352215826511383,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,291.9610900878906,289.7369384765625,1.0,0.5141044855117798,0.5809357762336731,0.5809357762336731,1.0,1.0,-2.4316940307617188,0.9818576574325562,1.449836254119873,0.4240806400775909,0.0,0.0,1.0,174.93356323242188,154.0,22.7763614654541,-25935.818359375,1541.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067620515823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157863535918,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151502311229706,-5739.328125,304.1429443359375,0.7915475964546204,0.3623402416706085,0.3296308815479278,292.8494873046875,297.1499938964844,293.1499938964844,0.4742292463779449,-8319.783203125,304.12744140625,0.8787673711776733,0.5026271939277649,0.4783509969711303,292.8951110839844,297.1499938964844,293.1499938964844,0.4738927483558655,-6139.7294921875,304.1317443847656,0.8784236311912537,0.5019212961196899,0.3529017567634582,292.81903076171875,297.1499938964844,293.1499938964844,0.5233863592147827,-8984.666015625,304.1216735839844,0.9023429155349731,0.5438615679740906,0.5167861580848694,292.9703369140625,297.1499938964844,293.1499938964844,0.03922875598073,-6169.2158203125,304.1435546875,0.4479558765888214,0.0736907944083213,0.3543048799037933,289.7436828613281,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,291.9698181152344,289.7445068359375,1.0,0.5115630030632019,0.5815749168395996,0.5815749168395996,1.0,1.0,-2.439283609390259,0.9859312176704408,1.4533523321151731,0.4264860451221466,0.0,0.0,1.0,169.9091033935547,154.0,22.181453704833984,-26034.76171875,1530.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096064448356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186730461195,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147624731063843,-5732.67529296875,304.1449279785156,0.7974568009376526,0.3627616465091705,0.3298401534557342,292.86114501953125,297.1499938964844,293.1499938964844,0.4749116599559784,-8327.23828125,304.1303100585937,0.8858877420425415,0.5041494965553284,0.4796111583709717,292.9048156738281,297.1499938964844,293.1499938964844,0.4742907881736755,-6142.4921875,304.1343688964844,0.885409414768219,0.5032396912574768,0.3536801636219024,292.8301696777344,297.1499938964844,293.1499938964844,0.5245916247367859,-8998.7177734375,304.1246337890625,0.9102172255516052,0.5458670258522034,0.518490195274353,292.9786376953125,297.1499938964844,293.1499938964844,0.0395276732742786,-6191.3271484375,304.1441650390625,0.4547132849693298,0.0743355453014373,0.3562475144863128,289.7707824707031,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,291.9781494140625,289.7730712890625,1.0,0.5088458061218262,0.58222496509552,0.58222496509552,1.0,1.0,-2.44636607170105,0.9897881746292114,1.4565777778625488,0.4287891983985901,0.0,0.0,1.0,164.7222137451172,142.0,48.32963562011719,-26219.40625,1518.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124482154846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215571193024,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.314324676990509,-5725.1591796875,304.1473388671875,0.8102248311042786,0.3633715510368347,0.3300358653068542,292.88360595703125,297.1499938964844,293.1499938964844,0.4767940938472748,-8350.7412109375,304.1336975097656,0.90147602558136,0.5069121718406677,0.4818495512008667,292.92333984375,297.1499938964844,293.1499938964844,0.4757169187068939,-6155.5244140625,304.1371459960937,0.9007831811904908,0.5056960582733154,0.3550969958305359,292.8514709472656,297.1499938964844,293.1499938964844,0.5276464223861694,-9037.1298828125,304.1279602050781,0.9286690354347228,0.5496492385864258,0.5216642022132874,292.9941101074219,297.1499938964844,293.1499938964844,0.0401431396603584,-6238.80029296875,304.14508056640625,0.4691320061683655,0.0755402073264122,0.3597009181976318,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,291.99365234375,289.80224609375,1.0,0.5029696822166443,0.5835563540458679,0.5835563540458679,1.0,1.0,-2.458956241607666,0.996826171875,1.4621301889419556,0.4330716729164123,0.0,0.0,1.0,154.01443481445312,130.0,41.32729721069336,-26409.076171875,1490.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178260445594788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270149024203,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.314324676990509,-5725.1591796875,304.1473388671875,0.8102248311042786,0.3633715510368347,0.3300358653068542,292.88360595703125,297.1499938964844,293.1499938964844,0.4767940938472748,-8350.7412109375,304.1336975097656,0.90147602558136,0.5069121718406677,0.4818495512008667,292.92333984375,297.1499938964844,293.1499938964844,0.4757169187068939,-6155.5244140625,304.1371459960937,0.9007831811904908,0.5056960582733154,0.3550969958305359,292.8514709472656,297.1499938964844,293.1499938964844,0.5276464223861694,-9037.1298828125,304.1279602050781,0.9286690354347228,0.5496492385864258,0.5216642022132874,292.9941101074219,297.1499938964844,293.1499938964844,0.0401431396603584,-6238.80029296875,304.14508056640625,0.4691320061683655,0.0755402073264122,0.3597009181976318,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,291.99365234375,289.80224609375,1.0,0.5029696822166443,0.5835563540458679,0.5835563540458679,1.0,1.0,-2.458956241607666,0.996826171875,1.4621301889419556,0.4330716729164123,0.0,0.0,1.0,154.01443481445312,130.0,41.32729721069336,-26409.076171875,1490.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178260445594788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270149024203,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137109875679016,-5715.39208984375,304.14923095703125,0.8236790299415588,0.3637168407440185,0.3299751281738281,292.90496826171875,297.1499938964844,293.1499938964844,0.4784326255321502,-8371.33203125,304.1363830566406,0.9202414155006408,0.5093284845352173,0.4837481081485748,292.9405822753906,297.1499938964844,293.1499938964844,0.4770573377609253,-6168.0302734375,304.1391906738281,0.9193083643913268,0.5079428553581238,0.3563580214977264,292.8714294433594,297.1499938964844,293.1499938964844,0.5305477976799011,-9073.9736328125,304.1304626464844,0.9493326544761658,0.5531606078147888,0.5245687961578369,293.0081787109375,297.1499938964844,293.1499938964844,0.0406649708747863,-6279.158203125,304.1458435058594,0.4814226925373077,0.0766341835260391,0.3626087605953216,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,292.0077209472656,289.82586669921875,1.0,0.4966142475605011,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.4696638584136963,1.0030436515808103,1.4666202068328855,0.4369547367095947,0.0,0.0,1.0,143.00869750976562,118.0,35.42631530761719,-26575.5078125,1457.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226562261581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319169187918,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137109875679016,-5715.39208984375,304.14923095703125,0.8236790299415588,0.3637168407440185,0.3299751281738281,292.90496826171875,297.1499938964844,293.1499938964844,0.4784326255321502,-8371.33203125,304.1363830566406,0.9202414155006408,0.5093284845352173,0.4837481081485748,292.9405822753906,297.1499938964844,293.1499938964844,0.4770573377609253,-6168.0302734375,304.1391906738281,0.9193083643913268,0.5079428553581238,0.3563580214977264,292.8714294433594,297.1499938964844,293.1499938964844,0.5305477976799011,-9073.9736328125,304.1304626464844,0.9493326544761658,0.5531606078147888,0.5245687961578369,293.0081787109375,297.1499938964844,293.1499938964844,0.0406649708747863,-6279.158203125,304.1458435058594,0.4814226925373077,0.0766341835260391,0.3626087605953216,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,292.0077209472656,289.82586669921875,1.0,0.4966142475605011,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.4696638584136963,1.0030436515808103,1.4666202068328855,0.4369547367095947,0.0,0.0,1.0,143.00869750976562,118.0,35.42631530761719,-26575.5078125,1457.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226562261581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319169187918,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121428787708282,-5691.2958984375,304.15203857421875,0.8386568427085876,0.3638144135475158,0.3296880424022674,292.92535400390625,297.1499938964844,293.1499938964844,0.4786184430122375,-8371.1748046875,304.1405334472656,0.9425756931304932,0.5114005208015442,0.4853205382823944,292.9567565917969,297.1499938964844,293.1499938964844,0.4770960807800293,-6166.73779296875,304.14263916015625,0.941584289073944,0.509967029094696,0.3574651777744293,292.8902893066406,297.1499938964844,293.1499938964844,0.5319545269012451,-9089.896484375,304.134521484375,0.970617651939392,0.556393027305603,0.5272104740142822,293.0210266113281,297.1499938964844,293.1499938964844,0.0409523099660873,-6298.81689453125,304.146728515625,0.4930175840854645,0.0776228085160255,0.3650157153606415,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,292.02069091796875,289.8768310546875,1.0,0.4898632168769836,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478605270385742,1.0084882974624634,1.4701169729232788,0.4404617846012115,0.0,0.0,1.0,131.8291778564453,106.0,55.67013549804688,-26823.625,1422.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272856593132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366152083501,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121428787708282,-5691.2958984375,304.15203857421875,0.8386568427085876,0.3638144135475158,0.3296880424022674,292.92535400390625,297.1499938964844,293.1499938964844,0.4786184430122375,-8371.1748046875,304.1405334472656,0.9425756931304932,0.5114005208015442,0.4853205382823944,292.9567565917969,297.1499938964844,293.1499938964844,0.4770960807800293,-6166.73779296875,304.14263916015625,0.941584289073944,0.509967029094696,0.3574651777744293,292.8902893066406,297.1499938964844,293.1499938964844,0.5319545269012451,-9089.896484375,304.134521484375,0.970617651939392,0.556393027305603,0.5272104740142822,293.0210266113281,297.1499938964844,293.1499938964844,0.0409523099660873,-6298.81689453125,304.146728515625,0.4930175840854645,0.0776228085160255,0.3650157153606415,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,292.02069091796875,289.8768310546875,1.0,0.4898632168769836,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478605270385742,1.0084882974624634,1.4701169729232788,0.4404617846012115,0.0,0.0,1.0,131.8291778564453,106.0,55.67013549804688,-26823.625,1422.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272856593132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366152083501,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108022809028625,-5671.18017578125,304.1535949707031,0.8563944697380066,0.3636835813522339,0.3291894197463989,292.9449157714844,297.1499938964844,293.1499938964844,0.4790941178798675,-8376.12109375,304.14288330078125,0.9663581848144532,0.5131262540817261,0.4865659475326538,292.9719543457031,297.1499938964844,293.1499938964844,0.4775746762752533,-6170.7314453125,304.144287109375,0.9654957056045532,0.511780858039856,0.358420580625534,292.907958984375,297.1499938964844,293.1499938964844,0.5338147878646851,-9113.171875,304.1365661621094,0.9911683201789856,0.5593909025192261,0.5296159982681274,293.0327453613281,297.1499938964844,293.1499938964844,0.0412302874028682,-6319.13330078125,304.1473693847656,0.5059714913368225,0.0785126388072967,0.366960197687149,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,292.03192138671875,289.906982421875,1.0,0.4827644228935241,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.485877990722656,1.013170838356018,1.4727070331573486,0.4435798525810241,0.0,0.0,1.0,120.54393768310548,124.0,45.53031539916992,-26963.857421875,1383.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.631477952003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408698391169,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108022809028625,-5671.18017578125,304.1535949707031,0.8563944697380066,0.3636835813522339,0.3291894197463989,292.9449157714844,297.1499938964844,293.1499938964844,0.4790941178798675,-8376.12109375,304.14288330078125,0.9663581848144532,0.5131262540817261,0.4865659475326538,292.9719543457031,297.1499938964844,293.1499938964844,0.4775746762752533,-6170.7314453125,304.144287109375,0.9654957056045532,0.511780858039856,0.358420580625534,292.907958984375,297.1499938964844,293.1499938964844,0.5338147878646851,-9113.171875,304.1365661621094,0.9911683201789856,0.5593909025192261,0.5296159982681274,293.0327453613281,297.1499938964844,293.1499938964844,0.0412302874028682,-6319.13330078125,304.1473693847656,0.5059714913368225,0.0785126388072967,0.366960197687149,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,292.03192138671875,289.906982421875,1.0,0.4827644228935241,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.485877990722656,1.013170838356018,1.4727070331573486,0.4435798525810241,0.0,0.0,1.0,120.54393768310548,124.0,45.53031539916992,-26963.857421875,1383.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.631477952003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408698391169,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102650046348572,-5663.22412109375,304.1539001464844,0.858712911605835,0.3635072112083435,0.329020619392395,292.9544677734375,297.1499938964844,293.1499938964844,0.4794388115406036,-8380.3671875,304.1435546875,0.9695993661880492,0.5138443112373352,0.4872349798679352,292.9792785644531,297.1499938964844,293.1499938964844,0.4779818952083587,-6174.65625,304.1445617675781,0.9688042402267456,0.5125939249992371,0.3589690327644348,292.9164428710937,297.1499938964844,293.1499938964844,0.5349067449569702,-9127.322265625,304.13702392578125,0.9940358996391296,0.5607870817184448,0.5309067368507385,293.038330078125,297.1499938964844,293.1499938964844,0.0415080897510051,-6340.78662109375,304.1473388671875,0.5084323883056641,0.0789008513092994,0.3685565292835235,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,292.0373840332031,289.9197998046875,1.0,0.4830547571182251,0.5883327126502991,0.5883327126502991,1.0,1.0,-2.490603446960449,1.0159672498703003,1.474636197090149,0.4453089237213135,0.0,0.0,1.0,119.2976303100586,124.0,40.61689758300781,-27039.328125,1384.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333929300308228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428133347071,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093262016773224,-5649.0244140625,304.1549072265625,0.8564559817314148,0.3632180094718933,0.3288585543632507,292.96405029296875,297.1499938964844,293.1499938964844,0.4791507124900818,-8375.2900390625,304.145263671875,0.9676336050033568,0.5144404172897339,0.487899899482727,292.98663330078125,297.1499938964844,293.1499938964844,0.4777946472167969,-6172.0771484375,304.1459045410156,0.9668970108032228,0.5133145451545715,0.3595359325408935,292.9249267578125,297.1499938964844,293.1499938964844,0.5353259444236755,-9131.76171875,304.1386413574219,0.9927486777305604,0.5620812177658081,0.5322163701057434,293.0438842773437,297.1499938964844,293.1499938964844,0.0417550466954708,-6358.8359375,304.1473693847656,0.5079393982887268,0.0792229101061821,0.3703778982162475,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,292.0425720214844,289.9500427246094,1.0,0.4848396182060241,0.588956356048584,0.588956356048584,1.0,1.0,-2.495650291442871,1.0188758373260498,1.4767744541168213,0.4471178352832794,0.0,0.0,1.0,120.66505432128906,142.0,59.96629333496094,-27199.8125,1396.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353527307510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448022322729,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080735802650451,-5630.576171875,304.15533447265625,0.8440575003623962,0.3623274862766266,0.3284312188625335,292.9831237792969,297.1499938964844,293.1499938964844,0.4795096814632416,-8379.490234375,304.1462097167969,0.9537951946258544,0.5152852535247803,0.4890903830528259,293.00115966796875,297.1499938964844,293.1499938964844,0.4784612655639648,-6178.5849609375,304.1461181640625,0.9532118439674376,0.5145044922828674,0.360630989074707,292.9417724609375,297.1499938964844,293.1499938964844,0.5372664332389832,-9157.0556640625,304.1391296386719,0.9821245670318604,0.5643696188926697,0.5347414612770081,293.0549621582031,297.1499938964844,293.1499938964844,0.042397741228342,-6409.0830078125,304.1471862792969,0.5016431212425232,0.0796676278114318,0.3740575313568115,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,292.0529479980469,289.97772216796875,1.0,0.4917177557945251,0.5901803970336914,0.5901803970336914,1.0,1.0,-2.505338191986084,1.0244804620742798,1.4808578491210938,0.4506233632564544,0.0,0.0,1.0,128.36553955078125,160.0,42.64942932128906,-27346.830078125,1441.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391273140907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486329366452,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080735802650451,-5630.576171875,304.15533447265625,0.8440575003623962,0.3623274862766266,0.3284312188625335,292.9831237792969,297.1499938964844,293.1499938964844,0.4795096814632416,-8379.490234375,304.1462097167969,0.9537951946258544,0.5152852535247803,0.4890903830528259,293.00115966796875,297.1499938964844,293.1499938964844,0.4784612655639648,-6178.5849609375,304.1461181640625,0.9532118439674376,0.5145044922828674,0.360630989074707,292.9417724609375,297.1499938964844,293.1499938964844,0.5372664332389832,-9157.0556640625,304.1391296386719,0.9821245670318604,0.5643696188926697,0.5347414612770081,293.0549621582031,297.1499938964844,293.1499938964844,0.042397741228342,-6409.0830078125,304.1471862792969,0.5016431212425232,0.0796676278114318,0.3740575313568115,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,292.0529479980469,289.97772216796875,1.0,0.4917177557945251,0.5901803970336914,0.5901803970336914,1.0,1.0,-2.505338191986084,1.0244804620742798,1.4808578491210938,0.4506233632564544,0.0,0.0,1.0,128.36553955078125,160.0,42.64942932128906,-27346.830078125,1441.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391273140907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486329366452,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068913519382477,-5613.3369140625,304.155517578125,0.8269831538200378,0.3610717952251434,0.3278346657752991,293.0018920898437,297.1499938964844,293.1499938964844,0.4799905121326446,-8385.6708984375,304.14666748046875,0.9318912625312804,0.5157073140144348,0.4900535047054291,293.0152893066406,297.1499938964844,293.1499938964844,0.4794069230556488,-6188.138671875,304.1458435058594,0.9315913915634156,0.5154102444648743,0.3616523742675781,292.95819091796875,297.1499938964844,293.1499938964844,0.5394564867019653,-9185.9853515625,304.1390991210937,0.9639642238616944,0.5663125514984131,0.5371103286743164,293.0658264160156,297.1499938964844,293.1499938964844,0.0430293567478656,-6459.123046875,304.1470642089844,0.4920020401477813,0.0798708647489547,0.3774568736553192,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,292.0631408691406,289.9953918457031,1.0,0.5013575553894043,0.5913835763931274,0.5913835763931274,1.0,1.0,-2.51393723487854,1.029567837715149,1.4843695163726809,0.4538589715957641,0.0,0.0,1.0,140.52279663085938,178.0,29.504863739013672,-27470.525390625,1504.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425707936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521276663988,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068913519382477,-5613.3369140625,304.155517578125,0.8269831538200378,0.3610717952251434,0.3278346657752991,293.0018920898437,297.1499938964844,293.1499938964844,0.4799905121326446,-8385.6708984375,304.14666748046875,0.9318912625312804,0.5157073140144348,0.4900535047054291,293.0152893066406,297.1499938964844,293.1499938964844,0.4794069230556488,-6188.138671875,304.1458435058594,0.9315913915634156,0.5154102444648743,0.3616523742675781,292.95819091796875,297.1499938964844,293.1499938964844,0.5394564867019653,-9185.9853515625,304.1390991210937,0.9639642238616944,0.5663125514984131,0.5371103286743164,293.0658264160156,297.1499938964844,293.1499938964844,0.0430293567478656,-6459.123046875,304.1470642089844,0.4920020401477813,0.0798708647489547,0.3774568736553192,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,292.0631408691406,289.9953918457031,1.0,0.5013575553894043,0.5913835763931274,0.5913835763931274,1.0,1.0,-2.51393723487854,1.029567837715149,1.4843695163726809,0.4538589715957641,0.0,0.0,1.0,140.52279663085938,178.0,29.504863739013672,-27470.525390625,1504.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425707936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521276663988,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049295544624328,-5584.13818359375,304.15692138671875,0.8085092902183533,0.3594780266284942,0.327036052942276,293.0203552246094,297.1499938964844,293.1499938964844,0.4792843163013458,-8374.576171875,304.1488952636719,0.9081718325614928,0.515714168548584,0.4907374978065491,293.0290222167969,297.1499938964844,293.1499938964844,0.4793287813663482,-6186.57568359375,304.14727783203125,0.9082706570625304,0.5160428881645203,0.362565279006958,292.9742431640625,297.1499938964844,293.1499938964844,0.5404449105262756,-9197.7353515625,304.1410217285156,0.9416464567184448,0.5679221153259277,0.539274275302887,293.0763244628906,297.1499938964844,293.1499938964844,0.0434600934386253,-6491.3896484375,304.1473083496094,0.481176882982254,0.0798719748854637,0.3804277777671814,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,292.07330322265625,290.0361633300781,1.0,0.512455403804779,0.5925812721252441,0.5925812721252441,1.0,1.0,-2.5210671424865723,1.033980131149292,1.4870870113372805,0.4567471146583557,0.0,0.0,1.0,155.42654418945312,196.0,43.73715972900391,-27670.2265625,1578.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459987759590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556066218763,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049295544624328,-5584.13818359375,304.15692138671875,0.8085092902183533,0.3594780266284942,0.327036052942276,293.0203552246094,297.1499938964844,293.1499938964844,0.4792843163013458,-8374.576171875,304.1488952636719,0.9081718325614928,0.515714168548584,0.4907374978065491,293.0290222167969,297.1499938964844,293.1499938964844,0.4793287813663482,-6186.57568359375,304.14727783203125,0.9082706570625304,0.5160428881645203,0.362565279006958,292.9742431640625,297.1499938964844,293.1499938964844,0.5404449105262756,-9197.7353515625,304.1410217285156,0.9416464567184448,0.5679221153259277,0.539274275302887,293.0763244628906,297.1499938964844,293.1499938964844,0.0434600934386253,-6491.3896484375,304.1473083496094,0.481176882982254,0.0798719748854637,0.3804277777671814,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,292.07330322265625,290.0361633300781,1.0,0.512455403804779,0.5925812721252441,0.5925812721252441,1.0,1.0,-2.5210671424865723,1.033980131149292,1.4870870113372805,0.4567471146583557,0.0,0.0,1.0,155.42654418945312,196.0,43.73715972900391,-27670.2265625,1578.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459987759590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556066218763,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
