time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032290041446686,-5559.2509765625,304.1574401855469,0.7893654108047485,0.3575901091098785,0.3260275423526764,293.03839111328125,297.1499938964844,293.1499938964844,0.4789788424968719,-8369.828125,304.1497497558594,0.8875972032546997,0.5153445601463318,0.4911239147186279,293.0421142578125,297.1499938964844,293.1499938964844,0.479822427034378,-6191.43017578125,304.1473693847656,0.8881163001060486,0.5164512991905212,0.3633621633052826,292.9895935058594,297.1499938964844,293.1499938964844,0.5420215129852295,-9218.283203125,304.1413879394531,0.9188237190246582,0.5692564845085144,0.5412317514419556,293.0863342285156,297.1499938964844,293.1499938964844,0.0438906550407409,-6525.0126953125,304.1474914550781,0.4687439799308777,0.0797076970338821,0.3829352855682373,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,292.0833435058594,290.05584716796875,1.0,0.5242153406143188,0.59377121925354,0.59377121925354,1.0,1.0,-2.5266430377960205,1.0376771688461304,1.4889659881591797,0.4592605233192444,0.0,0.0,1.0,171.9922332763672,214.0,31.7242374420166,-27766.484375,1657.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491526365280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588074029423,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032290041446686,-5559.2509765625,304.1574401855469,0.7893654108047485,0.3575901091098785,0.3260275423526764,293.03839111328125,297.1499938964844,293.1499938964844,0.4789788424968719,-8369.828125,304.1497497558594,0.8875972032546997,0.5153445601463318,0.4911239147186279,293.0421142578125,297.1499938964844,293.1499938964844,0.479822427034378,-6191.43017578125,304.1473693847656,0.8881163001060486,0.5164512991905212,0.3633621633052826,292.9895935058594,297.1499938964844,293.1499938964844,0.5420215129852295,-9218.283203125,304.1413879394531,0.9188237190246582,0.5692564845085144,0.5412317514419556,293.0863342285156,297.1499938964844,293.1499938964844,0.0438906550407409,-6525.0126953125,304.1474914550781,0.4687439799308777,0.0797076970338821,0.3829352855682373,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,292.0833435058594,290.05584716796875,1.0,0.5242153406143188,0.59377121925354,0.59377121925354,1.0,1.0,-2.5266430377960205,1.0376771688461304,1.4889659881591797,0.4592605233192444,0.0,0.0,1.0,171.9922332763672,214.0,31.7242374420166,-27766.484375,1657.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491526365280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588074029423,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023208975791931,-5545.96435546875,304.1577453613281,0.7803152203559875,0.3565436899662018,0.32544606924057,293.0472106933594,297.1499938964844,293.1499938964844,0.4787394106388092,-8366.2587890625,304.1502380371094,0.8780357241630554,0.5150254964828491,0.4912067651748657,293.04840087890625,297.1499938964844,293.1499938964844,0.4800496995449066,-6193.65185546875,304.1474304199219,0.8787881135940552,0.5165801644325256,0.3637197017669678,292.9970092773437,297.1499938964844,293.1499938964844,0.5427722334861755,-9228.0439453125,304.1415710449219,0.908409297466278,0.5698306560516357,0.5421382188796997,293.09112548828125,297.1499938964844,293.1499938964844,0.044075820595026,-6539.45361328125,304.1476135253906,0.4613288938999176,0.0795735865831375,0.3840211629867553,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,292.0882873535156,290.0646667480469,1.0,0.530190646648407,0.5943600535392761,0.5943600535392761,1.0,1.0,-2.5288679599761963,1.0392626523971558,1.48960542678833,0.4603773653507232,0.0,0.0,1.0,180.6790313720703,214.0,28.52310562133789,-27810.509765625,1697.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505928635597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602690555155,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.301110565662384,-5527.98974609375,304.1585388183594,0.7717328667640686,0.3554327487945556,0.3248137831687927,293.055908203125,297.1499938964844,293.1499938964844,0.4780310094356537,-8355.8017578125,304.1514892578125,0.8690024614334106,0.5146182179450989,0.4912162721157074,293.0545654296875,297.1499938964844,293.1499938964844,0.4798502624034881,-6191.2158203125,304.14825439453125,0.8699966073036194,0.5166589617729187,0.36404949426651,293.0042724609375,297.1499938964844,293.1499938964844,0.5430353283882141,-9230.7919921875,304.14263916015625,0.8991968631744385,0.5703433752059937,0.5429967045783997,293.09576416015625,297.1499938964844,293.1499938964844,0.0441896058619022,-6547.423828125,304.1478576660156,0.4539255797863006,0.0794100686907768,0.385005921125412,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,292.0931701660156,290.0840148925781,1.0,0.5361731052398682,0.5949429273605347,0.5949429273605347,1.0,1.0,-2.530731201171875,1.0406770706176758,1.4900542497634888,0.4614022076129913,0.0,0.0,1.0,189.550033569336,232.0,39.3266830444336,-27893.1640625,1738.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520197987556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617172039113,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989656925201416,-5496.54345703125,304.1592712402344,0.7560703158378601,0.3530588448047638,0.3234142065048218,293.07293701171875,297.1499938964844,293.1499938964844,0.4769939184188843,-8340.900390625,304.1527099609375,0.8525578379631042,0.5135454535484314,0.4910033047199249,293.0663757324219,297.1499938964844,293.1499938964844,0.479969173669815,-6192.18115234375,304.1486511230469,0.8540564179420471,0.516680121421814,0.3646208643913269,293.01824951171875,297.1499938964844,293.1499938964844,0.5441099405288696,-9244.5146484375,304.143310546875,0.882516622543335,0.5711982250213623,0.5445618629455566,293.10455322265625,297.1499938964844,293.1499938964844,0.0444389358162879,-6566.33056640625,304.14813232421875,0.4407013356685638,0.0789986848831176,0.386665403842926,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,292.102783203125,290.1039428710937,1.0,0.5480518341064453,0.5960859656333923,0.5960859656333923,1.0,1.0,-2.533355951309204,1.042980074882507,1.4903759956359863,0.4631643891334533,0.0,0.0,1.0,207.68283081054688,250.0,31.1780948638916,-27964.875,1820.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546123623847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643483066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989656925201416,-5496.54345703125,304.1592712402344,0.7560703158378601,0.3530588448047638,0.3234142065048218,293.07293701171875,297.1499938964844,293.1499938964844,0.4769939184188843,-8340.900390625,304.1527099609375,0.8525578379631042,0.5135454535484314,0.4910033047199249,293.0663757324219,297.1499938964844,293.1499938964844,0.479969173669815,-6192.18115234375,304.1486511230469,0.8540564179420471,0.516680121421814,0.3646208643913269,293.01824951171875,297.1499938964844,293.1499938964844,0.5441099405288696,-9244.5146484375,304.143310546875,0.882516622543335,0.5711982250213623,0.5445618629455566,293.10455322265625,297.1499938964844,293.1499938964844,0.0444389358162879,-6566.33056640625,304.14813232421875,0.4407013356685638,0.0789986848831176,0.386665403842926,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,292.102783203125,290.1039428710937,1.0,0.5480518341064453,0.5960859656333923,0.5960859656333923,1.0,1.0,-2.533355951309204,1.042980074882507,1.4903759956359863,0.4631643891334533,0.0,0.0,1.0,207.68283081054688,250.0,31.1780948638916,-27964.875,1820.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546123623847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643483066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966152131557464,-5462.0146484375,304.1600952148437,0.7423366904258728,0.35049569606781,0.3218565881252289,293.0894470214844,297.1499938964844,293.1499938964844,0.4755586087703705,-8320.4150390625,304.1542053222656,0.8381253480911255,0.5121503472328186,0.4904972016811371,293.0775146484375,297.1499938964844,293.1499938964844,0.4798724055290222,-6190.87109375,304.1492614746094,0.8401628732681274,0.5165377855300903,0.3650873899459839,293.0315246582031,297.1499938964844,293.1499938964844,0.5449038147926331,-9254.3603515625,304.14422607421875,0.8677228689193726,0.5718454718589783,0.545943558216095,293.1127319335937,297.1499938964844,293.1499938964844,0.04460009932518,-6577.986328125,304.14849853515625,0.4295208156108856,0.0784907713532447,0.3879368901252746,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,292.11212158203125,290.1254272460937,1.0,0.5597015619277954,0.5971865653991699,0.5971865653991699,1.0,1.0,-2.534626007080078,1.0446217060089111,1.490004301071167,0.4645569324493408,0.0,0.0,1.0,226.13087463378903,238.0,30.619308471679688,-28035.740234375,1902.0833740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568296551704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665986147709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966152131557464,-5462.0146484375,304.1600952148437,0.7423366904258728,0.35049569606781,0.3218565881252289,293.0894470214844,297.1499938964844,293.1499938964844,0.4755586087703705,-8320.4150390625,304.1542053222656,0.8381253480911255,0.5121503472328186,0.4904972016811371,293.0775146484375,297.1499938964844,293.1499938964844,0.4798724055290222,-6190.87109375,304.1492614746094,0.8401628732681274,0.5165377855300903,0.3650873899459839,293.0315246582031,297.1499938964844,293.1499938964844,0.5449038147926331,-9254.3603515625,304.14422607421875,0.8677228689193726,0.5718454718589783,0.545943558216095,293.1127319335937,297.1499938964844,293.1499938964844,0.04460009932518,-6577.986328125,304.14849853515625,0.4295208156108856,0.0784907713532447,0.3879368901252746,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,292.11212158203125,290.1254272460937,1.0,0.5597015619277954,0.5971865653991699,0.5971865653991699,1.0,1.0,-2.534626007080078,1.0446217060089111,1.490004301071167,0.4645569324493408,0.0,0.0,1.0,226.13087463378903,238.0,30.619308471679688,-28035.740234375,1902.0833740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568296551704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665986147709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933939397335052,-5414.25,304.1621398925781,0.7369506359100342,0.347733199596405,0.3196667432785034,293.105712890625,297.1499938964844,293.1499938964844,0.4729180932044983,-8282.5341796875,304.1572570800781,0.8331077694892883,0.5103883743286133,0.4891854524612427,293.0883178710937,297.1499938964844,293.1499938964844,0.4787401854991913,-6178.44873046875,304.1514587402344,0.8357998728752136,0.5161842703819275,0.365065187215805,293.04443359375,297.1499938964844,293.1499938964844,0.5445520281791687,-9248.0009765625,304.14678955078125,0.8633135557174683,0.5722264051437378,0.5466173887252808,293.1206359863281,297.1499938964844,293.1499938964844,0.0441371537744998,-6538.06591796875,304.1497802734375,0.4251653254032135,0.0778345018625259,0.386356383562088,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,292.1215515136719,290.1551208496094,1.0,0.5620782375335693,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.529310941696167,1.0433273315429688,1.4859834909439087,0.4645456969738006,0.0,0.0,1.0,232.160873413086,226.0,40.03645706176758,-28070.41796875,1920.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586439609527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684398977085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933939397335052,-5414.25,304.1621398925781,0.7369506359100342,0.347733199596405,0.3196667432785034,293.105712890625,297.1499938964844,293.1499938964844,0.4729180932044983,-8282.5341796875,304.1572570800781,0.8331077694892883,0.5103883743286133,0.4891854524612427,293.0883178710937,297.1499938964844,293.1499938964844,0.4787401854991913,-6178.44873046875,304.1514587402344,0.8357998728752136,0.5161842703819275,0.365065187215805,293.04443359375,297.1499938964844,293.1499938964844,0.5445520281791687,-9248.0009765625,304.14678955078125,0.8633135557174683,0.5722264051437378,0.5466173887252808,293.1206359863281,297.1499938964844,293.1499938964844,0.0441371537744998,-6538.06591796875,304.1497802734375,0.4251653254032135,0.0778345018625259,0.386356383562088,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,292.1215515136719,290.1551208496094,1.0,0.5620782375335693,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.529310941696167,1.0433273315429688,1.4859834909439087,0.4645456969738006,0.0,0.0,1.0,232.160873413086,226.0,40.03645706176758,-28070.41796875,1920.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586439609527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684398977085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894290685653686,-5355.2177734375,304.1647033691406,0.7359104752540588,0.3448635041713714,0.3170694708824157,293.1215209960937,297.1499938964844,293.1499938964844,0.4690650403499603,-8227.453125,304.1612548828125,0.8330113291740417,0.5083048939704895,0.4872470200061798,293.0985107421875,297.1499938964844,293.1499938964844,0.4765710532665252,-6155.14990234375,304.1545715332031,0.8364763855934143,0.5156770348548889,0.3646956980228424,293.0568542480469,297.1499938964844,293.1499938964844,0.5430021286010742,-9225.12890625,304.15045166015625,0.8644182682037354,0.5723820328712463,0.5467554330825806,293.1280212402344,297.1499938964844,293.1499938964844,0.043198574334383,-6458.76220703125,304.15142822265625,0.4239878952503204,0.0770764350891113,0.3827686011791229,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,292.1307678222656,290.197021484375,1.0,0.5596927404403687,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519275665283203,1.039892554283142,1.4793829917907717,0.4633714556694031,0.0,0.0,1.0,230.4628295898437,214.0,54.31124877929688,-28086.158203125,1897.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599459052085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697612116113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894290685653686,-5355.2177734375,304.1647033691406,0.7359104752540588,0.3448635041713714,0.3170694708824157,293.1215209960937,297.1499938964844,293.1499938964844,0.4690650403499603,-8227.453125,304.1612548828125,0.8330113291740417,0.5083048939704895,0.4872470200061798,293.0985107421875,297.1499938964844,293.1499938964844,0.4765710532665252,-6155.14990234375,304.1545715332031,0.8364763855934143,0.5156770348548889,0.3646956980228424,293.0568542480469,297.1499938964844,293.1499938964844,0.5430021286010742,-9225.12890625,304.15045166015625,0.8644182682037354,0.5723820328712463,0.5467554330825806,293.1280212402344,297.1499938964844,293.1499938964844,0.043198574334383,-6458.76220703125,304.15142822265625,0.4239878952503204,0.0770764350891113,0.3827686011791229,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,292.1307678222656,290.197021484375,1.0,0.5596927404403687,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519275665283203,1.039892554283142,1.4793829917907717,0.4633714556694031,0.0,0.0,1.0,230.4628295898437,214.0,54.31124877929688,-28086.158203125,1897.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599459052085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697612116113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872641980648041,-5322.93701171875,304.1659545898437,0.7363744378089905,0.3434077203273773,0.315684825181961,293.1291198730469,297.1499938964844,293.1499938964844,0.4667969942092895,-8195.154296875,304.163330078125,0.8340740203857422,0.5071703195571899,0.4861170351505279,293.103271484375,297.1499938964844,293.1499938964844,0.4752086699008941,-6140.6552734375,304.1562194824219,0.8379713892936707,0.5153923034667969,0.3644353151321411,293.062744140625,297.1499938964844,293.1499938964844,0.5418926477432251,-9209.208984375,304.1523742675781,0.866235613822937,0.5724043846130371,0.5466983914375305,293.13140869140625,297.1499938964844,293.1499938964844,0.0426315031945705,-6411.02294921875,304.1521911621094,0.4241309762001037,0.076690599322319,0.3805885016918182,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,292.1351928710937,290.2216186523437,1.0,0.5573409795761108,0.6001296639442444,0.6001296639442444,1.0,1.0,-2.513254404067993,1.0376945734024048,1.4755597114562988,0.4625162780284881,0.0,0.0,1.0,227.85206604003903,214.0,61.0766487121582,-28091.0078125,1877.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603981256484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702201790176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850101888179779,-5289.2998046875,304.1671447753906,0.7373065948486328,0.3419384956359863,0.3142591714859009,293.13653564453125,297.1499938964844,293.1499938964844,0.4643474817276001,-8160.35400390625,304.1653747558594,0.8356656432151794,0.5059796571731567,0.484902411699295,293.1078186035156,297.1499938964844,293.1499938964844,0.4737050831317901,-6124.740234375,304.1578369140625,0.8400282859802246,0.5150911808013916,0.3641402721405029,293.06842041015625,297.1499938964844,293.1499938964844,0.5406084060668945,-9190.9951171875,304.1542663574219,0.8686686754226685,0.5723961591720581,0.5465805530548096,293.1345520019531,297.1499938964844,293.1499938964844,0.0420256666839122,-6360.07958984375,304.15289306640625,0.4246395826339721,0.0763065889477729,0.3782638609409332,290.2454528808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,292.13946533203125,290.2480773925781,1.0,0.5544590950012207,0.6006799340248108,0.6006799340248108,1.0,1.0,-2.506793737411499,1.035273194313049,1.4715206623077393,0.4615305960178375,0.0,0.0,1.0,224.4494781494141,202.0,67.1061019897461,-28094.435546875,1853.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607221961021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705490523017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802996039390564,-5218.91162109375,304.1692810058594,0.74024897813797,0.338954210281372,0.3113084435462951,293.1507568359375,297.1499938964844,293.1499938964844,0.4590016603469848,-8084.63427734375,304.16912841796875,0.8400706648826599,0.5034329891204834,0.4822534024715423,293.1163024902344,297.1499938964844,293.1499938964844,0.4703672230243683,-6089.6337890625,304.1607666015625,0.8454731106758118,0.514441728591919,0.3634701669216156,293.0791015625,297.1499938964844,293.1499938964844,0.5376200079917908,-9149.154296875,304.1578063964844,0.874988853931427,0.5722939372062683,0.546198844909668,293.1402282714844,297.1499938964844,293.1499938964844,0.040740966796875,-6252.1455078125,304.154052734375,0.4265402257442474,0.0755475834012031,0.3733488619327545,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,292.147705078125,290.3052062988281,1.0,0.5475534200668335,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928982257843018,1.0299060344696045,1.4629921913146973,0.4592413902282715,0.0,0.0,1.0,216.0033264160156,190.0,76.5536117553711,-28096.6328125,1797.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610026359558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670833629556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802996039390564,-5218.91162109375,304.1692810058594,0.74024897813797,0.338954210281372,0.3113084435462951,293.1507568359375,297.1499938964844,293.1499938964844,0.4590016603469848,-8084.63427734375,304.16912841796875,0.8400706648826599,0.5034329891204834,0.4822534024715423,293.1163024902344,297.1499938964844,293.1499938964844,0.4703672230243683,-6089.6337890625,304.1607666015625,0.8454731106758118,0.514441728591919,0.3634701669216156,293.0791015625,297.1499938964844,293.1499938964844,0.5376200079917908,-9149.154296875,304.1578063964844,0.874988853931427,0.5722939372062683,0.546198844909668,293.1402282714844,297.1499938964844,293.1499938964844,0.040740966796875,-6252.1455078125,304.154052734375,0.4265402257442474,0.0755475834012031,0.3733488619327545,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,292.147705078125,290.3052062988281,1.0,0.5475534200668335,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928982257843018,1.0299060344696045,1.4629921913146973,0.4592413902282715,0.0,0.0,1.0,216.0033264160156,190.0,76.5536117553711,-28096.6328125,1797.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610026359558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670833629556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754004299640655,-5145.5634765625,304.1709899902344,0.7442994713783264,0.3359012603759765,0.3082481026649475,293.164306640625,297.1499938964844,293.1499938964844,0.4531884789466858,-8002.525390625,304.17242431640625,0.8457420468330383,0.5006676316261292,0.479346215724945,293.1240234375,297.1499938964844,293.1499938964844,0.4667105972766876,-6051.42041015625,304.16326904296875,0.8523468375205994,0.5137293338775635,0.3627175688743591,293.0889892578125,297.1499938964844,293.1499938964844,0.534211277961731,-9101.9970703125,304.160888671875,0.8828403353691101,0.5720822811126709,0.5456607937812805,293.1451416015625,297.1499938964844,293.1499938964844,0.0394022837281227,-6139.67333984375,304.1549377441406,0.4294038116931915,0.0747973546385765,0.3682283461093902,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,292.1556091308594,290.3659973144531,1.0,0.5396156311035156,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.478026866912842,1.0239834785461426,1.4540432691574097,0.4566033184528351,0.0,0.0,1.0,206.1889190673828,178.0,82.67925262451172,-28091.10546875,1735.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662429690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722819525748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754004299640655,-5145.5634765625,304.1709899902344,0.7442994713783264,0.3359012603759765,0.3082481026649475,293.164306640625,297.1499938964844,293.1499938964844,0.4531884789466858,-8002.525390625,304.17242431640625,0.8457420468330383,0.5006676316261292,0.479346215724945,293.1240234375,297.1499938964844,293.1499938964844,0.4667105972766876,-6051.42041015625,304.16326904296875,0.8523468375205994,0.5137293338775635,0.3627175688743591,293.0889892578125,297.1499938964844,293.1499938964844,0.534211277961731,-9101.9970703125,304.160888671875,0.8828403353691101,0.5720822811126709,0.5456607937812805,293.1451416015625,297.1499938964844,293.1499938964844,0.0394022837281227,-6139.67333984375,304.1549377441406,0.4294038116931915,0.0747973546385765,0.3682283461093902,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,292.1556091308594,290.3659973144531,1.0,0.5396156311035156,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.478026866912842,1.0239834785461426,1.4540432691574097,0.4566033184528351,0.0,0.0,1.0,206.1889190673828,178.0,82.67925262451172,-28091.10546875,1735.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662429690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722819525748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.270266443490982,-5068.41064453125,304.17254638671875,0.7492401003837585,0.3327298164367676,0.3050746619701385,293.17742919921875,297.1499938964844,293.1499938964844,0.446847528219223,-7912.9404296875,304.1755065917969,0.8524504899978638,0.4976467788219452,0.4761877655982971,293.131103515625,297.1499938964844,293.1499938964844,0.4626798927783966,-6009.39208984375,304.1655578613281,0.8604443073272705,0.5129488110542297,0.3618981838226318,293.09820556640625,297.1499938964844,293.1499938964844,0.5303220748901367,-9048.5029296875,304.1637268066406,0.8919433951377869,0.5717602968215942,0.5449919700622559,293.1494445800781,297.1499938964844,293.1499938964844,0.0380196608603,-6023.109375,304.15557861328125,0.4331035315990448,0.0740489661693573,0.3629868924617767,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,292.1634216308594,290.4331359863281,1.0,0.5309997797012329,0.603440523147583,0.603440523147583,1.0,1.0,-2.4623351097106934,1.0175862312316897,1.4447487592697144,0.4536663889884949,0.0,0.0,1.0,195.6170349121093,166.0,91.25281524658205,-28096.15625,1669.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621946096420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720433593727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.270266443490982,-5068.41064453125,304.17254638671875,0.7492401003837585,0.3327298164367676,0.3050746619701385,293.17742919921875,297.1499938964844,293.1499938964844,0.446847528219223,-7912.9404296875,304.1755065917969,0.8524504899978638,0.4976467788219452,0.4761877655982971,293.131103515625,297.1499938964844,293.1499938964844,0.4626798927783966,-6009.39208984375,304.1655578613281,0.8604443073272705,0.5129488110542297,0.3618981838226318,293.09820556640625,297.1499938964844,293.1499938964844,0.5303220748901367,-9048.5029296875,304.1637268066406,0.8919433951377869,0.5717602968215942,0.5449919700622559,293.1494445800781,297.1499938964844,293.1499938964844,0.0380196608603,-6023.109375,304.15557861328125,0.4331035315990448,0.0740489661693573,0.3629868924617767,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,292.1634216308594,290.4331359863281,1.0,0.5309997797012329,0.603440523147583,0.603440523147583,1.0,1.0,-2.4623351097106934,1.0175862312316897,1.4447487592697144,0.4536663889884949,0.0,0.0,1.0,195.6170349121093,166.0,91.25281524658205,-28096.15625,1669.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621946096420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720433593727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648880183696747,-4987.28662109375,304.1739807128906,0.7549085021018982,0.3293341696262359,0.3016995787620544,293.19061279296875,297.1499938964844,293.1499938964844,0.4400244653224945,-7816.47509765625,304.1783752441406,0.860049843788147,0.494272381067276,0.4726960957050323,293.1376953125,297.1499938964844,293.1499938964844,0.4584079384803772,-5964.9619140625,304.16748046875,0.8696777820587158,0.5120911002159119,0.3610151708126068,293.1068420410156,297.1499938964844,293.1499938964844,0.526104748249054,-8990.806640625,304.1661682128906,0.9021340012550354,0.5713211894035339,0.5441991686820984,293.1532287597656,297.1499938964844,293.1499938964844,0.0366199910640716,-5904.61669921875,304.15606689453125,0.4375994801521301,0.0732948780059814,0.3576613366603851,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,292.1715393066406,290.50311279296875,1.0,0.5218887329101562,0.6041929125785828,0.6041929125785828,1.0,1.0,-2.4456748962402344,1.0106767416000366,1.4349980354309082,0.4504269957542419,0.0,0.0,1.0,184.65084838867188,154.0,95.87427520751952,-28086.05078125,1600.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615175008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671356159728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648880183696747,-4987.28662109375,304.1739807128906,0.7549085021018982,0.3293341696262359,0.3016995787620544,293.19061279296875,297.1499938964844,293.1499938964844,0.4400244653224945,-7816.47509765625,304.1783752441406,0.860049843788147,0.494272381067276,0.4726960957050323,293.1376953125,297.1499938964844,293.1499938964844,0.4584079384803772,-5964.9619140625,304.16748046875,0.8696777820587158,0.5120911002159119,0.3610151708126068,293.1068420410156,297.1499938964844,293.1499938964844,0.526104748249054,-8990.806640625,304.1661682128906,0.9021340012550354,0.5713211894035339,0.5441991686820984,293.1532287597656,297.1499938964844,293.1499938964844,0.0366199910640716,-5904.61669921875,304.15606689453125,0.4375994801521301,0.0732948780059814,0.3576613366603851,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,292.1715393066406,290.50311279296875,1.0,0.5218887329101562,0.6041929125785828,0.6041929125785828,1.0,1.0,-2.4456748962402344,1.0106767416000366,1.4349980354309082,0.4504269957542419,0.0,0.0,1.0,184.65084838867188,154.0,95.87427520751952,-28086.05078125,1600.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615175008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671356159728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621426582336426,-4945.77392578125,304.17462158203125,0.758033812046051,0.3275845646858215,0.2999497950077057,293.19708251953125,297.1499938964844,293.1499938964844,0.4364851117134094,-7766.41357421875,304.1796264648437,0.8642028570175171,0.4924899041652679,0.4708413779735565,293.14080810546875,297.1499938964844,293.1499938964844,0.4562214612960815,-5942.25927734375,304.16827392578125,0.8747331500053406,0.5116361975669861,0.360552430152893,293.1109313964844,297.1499938964844,293.1499938964844,0.5239190459251404,-8961.00390625,304.1672058105469,0.9077776670455932,0.5710610747337341,0.543760359287262,293.15496826171875,297.1499938964844,293.1499938964844,0.0359171777963638,-5844.8994140625,304.1562194824219,0.4401561021804809,0.0729102790355682,0.3549580574035644,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,292.1756591796875,290.5383605957031,1.0,0.517180860042572,0.6045470833778381,0.6045470833778381,1.0,1.0,-2.437013864517212,1.0070483684539795,1.4299654960632324,0.4487037062644958,0.0,0.0,1.0,179.0766143798828,154.0,96.9949951171875,-28075.328125,1565.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658272743225098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675730057992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593023777008056,-4902.658203125,304.1753234863281,0.7613844275474548,0.325817734003067,0.2981791198253631,293.2033386230469,297.1499938964844,293.1499938964844,0.4327597618103027,-7713.5537109375,304.1810302734375,0.8686227798461914,0.490662932395935,0.4689398407936096,293.143798828125,297.1499938964844,293.1499938964844,0.4538693130016327,-5917.74169921875,304.1692199707031,0.8800969123840332,0.5111650228500366,0.3600775003433227,293.1148986816406,297.1499938964844,293.1499938964844,0.5215326547622681,-8928.3447265625,304.1684265136719,0.914033591747284,0.5707755088806152,0.5432963967323303,293.1566467285156,297.1499938964844,293.1499938964844,0.0351953543722629,-5783.1591796875,304.1564025878906,0.4429311454296112,0.0725193843245506,0.3522204458713531,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,292.1797790527344,290.5780639648437,1.0,0.5123867392539978,0.6048868894577026,0.6048868894577026,1.0,1.0,-2.42818546295166,1.0033289194107056,1.4248565435409546,0.4469246566295624,0.0,0.0,1.0,173.46072387695312,142.0,104.88861083984376,-28092.201171875,1531.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657984256744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757007795386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098625183105,-4812.7900390625,304.1766662597656,0.7688428163528442,0.3222410976886749,0.2945930659770965,293.21533203125,297.1499938964844,293.1499938964844,0.4248457551002502,-7600.93017578125,304.1838684082031,0.8783411979675293,0.4868797957897186,0.4650090634822845,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389624118805,-5864.1357421875,304.1713562011719,0.8918033242225647,0.5101679563522339,0.3590879738330841,293.1225280761719,297.1499938964844,293.1499938964844,0.5162350535392761,-8855.740234375,304.17108154296875,0.9281023144721984,0.5701212286949158,0.5422881841659546,293.1597595214844,297.1499938964844,293.1499938964844,0.0337096750736236,-5654.8046875,304.15673828125,0.4492113292217254,0.0717186778783798,0.3466443419456482,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,292.1879577636719,290.66607666015625,1.0,0.5025578737258911,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.410056829452514,0.9956358671188354,1.4144208431243896,0.4432126879692077,0.0,0.0,1.0,162.13873291015625,130.0,117.509765625,-28110.833984375,1461.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652971506118774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751920445822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098625183105,-4812.7900390625,304.1766662597656,0.7688428163528442,0.3222410976886749,0.2945930659770965,293.21533203125,297.1499938964844,293.1499938964844,0.4248457551002502,-7600.93017578125,304.1838684082031,0.8783411979675293,0.4868797957897186,0.4650090634822845,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389624118805,-5864.1357421875,304.1713562011719,0.8918033242225647,0.5101679563522339,0.3590879738330841,293.1225280761719,297.1499938964844,293.1499938964844,0.5162350535392761,-8855.740234375,304.17108154296875,0.9281023144721984,0.5701212286949158,0.5422881841659546,293.1597595214844,297.1499938964844,293.1499938964844,0.0337096750736236,-5654.8046875,304.15673828125,0.4492113292217254,0.0717186778783798,0.3466443419456482,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,292.1879577636719,290.66607666015625,1.0,0.5025578737258911,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.410056829452514,0.9956358671188354,1.4144208431243896,0.4432126879692077,0.0,0.0,1.0,162.13873291015625,130.0,117.509765625,-28110.833984375,1461.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652971506118774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751920445822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.247531846165657,-4722.80419921875,304.1775817871094,0.777458906173706,0.318619042634964,0.2909610867500305,293.2265625,297.1499938964844,293.1499938964844,0.4168018102645874,-7486.3310546875,304.1859436035156,0.8893812298774719,0.4829438924789428,0.4609273672103882,293.1547546386719,297.1499938964844,293.1499938964844,0.443530797958374,-5809.79833984375,304.17291259765625,0.90495502948761,0.5091116428375244,0.3580528199672699,293.129638671875,297.1499938964844,293.1499938964844,0.5107964277267456,-8781.4404296875,304.173095703125,0.943747580051422,0.5693719983100891,0.5411841869354248,293.16259765625,297.1499938964844,293.1499938964844,0.0322312712669372,-5525.6884765625,304.1569519042969,0.4566275179386139,0.070894218981266,0.3409481942653656,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,292.1960144042969,290.75390625,1.0,0.4924359619617462,0.6061310172080994,0.6061310172080994,1.0,1.0,-2.391377687454224,0.98764967918396,1.403727889060974,0.4393238425254822,0.0,0.0,1.0,150.74269104003906,118.0,120.85955047607422,-28108.607421875,1391.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691049337387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790564511902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.247531846165657,-4722.80419921875,304.1775817871094,0.777458906173706,0.318619042634964,0.2909610867500305,293.2265625,297.1499938964844,293.1499938964844,0.4168018102645874,-7486.3310546875,304.1859436035156,0.8893812298774719,0.4829438924789428,0.4609273672103882,293.1547546386719,297.1499938964844,293.1499938964844,0.443530797958374,-5809.79833984375,304.17291259765625,0.90495502948761,0.5091116428375244,0.3580528199672699,293.129638671875,297.1499938964844,293.1499938964844,0.5107964277267456,-8781.4404296875,304.173095703125,0.943747580051422,0.5693719983100891,0.5411841869354248,293.16259765625,297.1499938964844,293.1499938964844,0.0322312712669372,-5525.6884765625,304.1569519042969,0.4566275179386139,0.070894218981266,0.3409481942653656,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,292.1960144042969,290.75390625,1.0,0.4924359619617462,0.6061310172080994,0.6061310172080994,1.0,1.0,-2.391377687454224,0.98764967918396,1.403727889060974,0.4393238425254822,0.0,0.0,1.0,150.74269104003906,118.0,120.85955047607422,-28108.607421875,1391.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691049337387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790564511902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414657920598983,-4629.28515625,304.1784973144531,0.7874470353126526,0.3149555623531341,0.2872906923294067,293.23712158203125,297.1499938964844,293.1499938964844,0.4083010554313659,-7364.55322265625,304.1881408691406,0.9019563794136048,0.4788638353347778,0.4567086398601532,293.1596374511719,297.1499938964844,293.1499938964844,0.437882512807846,-5750.5869140625,304.1746826171875,0.921037495136261,0.5080010890960693,0.3569796979427337,293.1363220214844,297.1499938964844,293.1499938964844,0.5048071146011353,-8699.27734375,304.1754150390625,0.9603503346443176,0.568534791469574,0.5399970412254333,293.1651916503906,297.1499938964844,293.1499938964844,0.030726283788681,-5391.767578125,304.1571350097656,0.4653471112251282,0.0700479000806808,0.3351466953754425,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,292.20391845703125,290.85284423828125,1.0,0.4820399582386017,0.6067072153091431,0.6067072153091431,1.0,1.0,-2.372215747833252,0.9794145822525024,1.392801284790039,0.4352885782718658,0.0,0.0,1.0,139.30917358398438,106.0,134.76846313476562,-28146.775390625,1321.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687246561050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786705343984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414657920598983,-4629.28515625,304.1784973144531,0.7874470353126526,0.3149555623531341,0.2872906923294067,293.23712158203125,297.1499938964844,293.1499938964844,0.4083010554313659,-7364.55322265625,304.1881408691406,0.9019563794136048,0.4788638353347778,0.4567086398601532,293.1596374511719,297.1499938964844,293.1499938964844,0.437882512807846,-5750.5869140625,304.1746826171875,0.921037495136261,0.5080010890960693,0.3569796979427337,293.1363220214844,297.1499938964844,293.1499938964844,0.5048071146011353,-8699.27734375,304.1754150390625,0.9603503346443176,0.568534791469574,0.5399970412254333,293.1651916503906,297.1499938964844,293.1499938964844,0.030726283788681,-5391.767578125,304.1571350097656,0.4653471112251282,0.0700479000806808,0.3351466953754425,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,292.20391845703125,290.85284423828125,1.0,0.4820399582386017,0.6067072153091431,0.6067072153091431,1.0,1.0,-2.372215747833252,0.9794145822525024,1.392801284790039,0.4352885782718658,0.0,0.0,1.0,139.30917358398438,106.0,134.76846313476562,-28146.775390625,1321.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687246561050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786705343984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
