time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353712767362594,-4534.81982421875,304.1791381835937,0.7990691065788269,0.3112534582614898,0.2835837602615356,293.2470397949219,297.1499938964844,293.1499938964844,0.3996040523052215,-7239.533203125,304.1899108886719,0.9173029661178588,0.4746413826942444,0.4523537456989288,293.1641540527344,297.1499938964844,293.1499938964844,0.4320552945137024,-5689.435546875,304.1761474609375,0.9400081634521484,0.5068362951278687,0.3558675050735473,293.142578125,297.1499938964844,293.1499938964844,0.4985645413398742,-8613.64453125,304.17730712890625,0.977265238761902,0.5676106810569763,0.5387259721755981,293.1675720214844,297.1499938964844,293.1499938964844,0.0292371902614831,-5256.5302734375,304.1572570800781,0.4740533530712127,0.0691811963915824,0.3292506337165832,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,292.2117004394531,290.9546203613281,1.0,0.47137451171875,0.607275128364563,0.607275128364563,1.0,1.0,-2.352585554122925,0.970952808856964,1.3816328048706057,0.4311261177062988,0.0,0.0,1.0,127.86094665527344,94.0,139.53372192382812,-28159.431640625,1252.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677603721618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776918889954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353712767362594,-4534.81982421875,304.1791381835937,0.7990691065788269,0.3112534582614898,0.2835837602615356,293.2470397949219,297.1499938964844,293.1499938964844,0.3996040523052215,-7239.533203125,304.1899108886719,0.9173029661178588,0.4746413826942444,0.4523537456989288,293.1641540527344,297.1499938964844,293.1499938964844,0.4320552945137024,-5689.435546875,304.1761474609375,0.9400081634521484,0.5068362951278687,0.3558675050735473,293.142578125,297.1499938964844,293.1499938964844,0.4985645413398742,-8613.64453125,304.17730712890625,0.977265238761902,0.5676106810569763,0.5387259721755981,293.1675720214844,297.1499938964844,293.1499938964844,0.0292371902614831,-5256.5302734375,304.1572570800781,0.4740533530712127,0.0691811963915824,0.3292506337165832,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,292.2117004394531,290.9546203613281,1.0,0.47137451171875,0.607275128364563,0.607275128364563,1.0,1.0,-2.352585554122925,0.970952808856964,1.3816328048706057,0.4311261177062988,0.0,0.0,1.0,127.86094665527344,94.0,139.53372192382812,-28159.431640625,1252.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677603721618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776918889954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.232364609837532,-4488.05810546875,304.1793212890625,0.8055980205535889,0.3093905448913574,0.2817188799381256,293.25177001953125,297.1499938964844,293.1499938964844,0.3952689170837402,-7177.09033203125,304.1905212402344,0.9263883233070374,0.472479909658432,0.4501279592514038,293.1662902832031,297.1499938964844,293.1499938964844,0.429166167974472,-5659.1259765625,304.1766357421875,0.9502259492874146,0.5062376856803894,0.3552992641925812,293.1455383300781,297.1499938964844,293.1499938964844,0.4954536557197571,-8571.0224609375,304.1780090332031,0.9856415390968324,0.5671206116676331,0.5380628108978271,293.1686706542969,297.1499938964844,293.1499938964844,0.0282885711640119,-5191.8095703125,304.1576843261719,0.4783177077770233,0.068740501999855,0.3262692391872406,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,292.2154846191406,291.00439453125,1.0,0.4659401178359985,0.6075606942176819,0.6075606942176819,1.0,1.0,-2.342611074447632,0.9666484594345092,1.3759626150131226,0.4290052354335785,0.0,0.0,1.0,122.1331787109375,94.0,139.11578369140625,-28156.484375,1217.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718858480453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818787660449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293158173561096,-4440.44140625,304.1795349121094,0.8124811053276062,0.3075209558010101,0.2798479199409485,293.2563781738281,297.1499938964844,293.1499938964844,0.3908300697803497,-7112.90478515625,304.19122314453125,0.9362610578536988,0.4702878892421722,0.447873443365097,293.1683349609375,297.1499938964844,293.1499938964844,0.4261689782142639,-5627.5654296875,304.17724609375,0.9607269763946532,0.5056291818618774,0.3547245562076568,293.1484069824219,297.1499938964844,293.1499938964844,0.4922090470790863,-8526.4033203125,304.1788024902344,0.9938479661941528,0.5666137337684631,0.5373843312263489,293.16973876953125,297.1499938964844,293.1499938964844,0.0275178104639053,-5118.76611328125,304.1576843261719,0.4826383590698242,0.0682952553033828,0.3232673704624176,291.0517272949219,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,292.21923828125,291.0576171875,1.0,0.4604411125183105,0.607850193977356,0.607850193977356,1.0,1.0,-2.3325438499450684,0.9623037576675416,1.3702400922775269,0.4268636703491211,0.0,0.0,1.0,116.40825653076172,97.0,144.94129943847656,-28178.236328125,1183.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716564893722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816459354013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233225703239441,-4346.36376953125,304.1796569824219,0.8173909783363342,0.3037181794643402,0.2762832343578338,293.26531982421875,297.1499938964844,293.1499938964844,0.3819161057472229,-6983.5400390625,304.1923217773437,0.9441041946411132,0.4657780528068542,0.4434871971607208,293.1723937988281,297.1499938964844,293.1499938964844,0.4201218485832214,-5563.76904296875,304.17822265625,0.9700813293457032,0.5043439865112305,0.3537079095840454,293.15301513671875,297.1499938964844,293.1499938964844,0.4832586646080017,-8400.8017578125,304.1844787597656,0.9990000128746032,0.5657122135162354,0.5337907671928406,293.171875,297.1499938964844,293.1499938964844,0.0264894217252731,-4997.31494140625,304.1568603515625,0.4855068027973175,0.0673615857958793,0.3182182908058166,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,292.22674560546875,291.1700134277344,1.0,0.4539704620838165,0.6084781289100647,0.6084781289100647,1.0,1.0,-2.3114278316497803,0.9531958103179932,1.3582321405410769,0.4224065840244293,0.0,0.0,0.9966616034507751,110.78783416748048,100.0,153.6569366455078,-28194.919921875,1137.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.8694152832031,278.1499938964844,0.0,18000.0,314.75,32463.189453125,36000.0,0.0,0.0,0.6707098484039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317471742630005,1.8317749500274656,-2.77165472652996e-05,0.0,0.0006806852179579,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233225703239441,-4346.36376953125,304.1796569824219,0.8173909783363342,0.3037181794643402,0.2762832343578338,293.26531982421875,297.1499938964844,293.1499938964844,0.3819161057472229,-6983.5400390625,304.1923217773437,0.9441041946411132,0.4657780528068542,0.4434871971607208,293.1723937988281,297.1499938964844,293.1499938964844,0.4201218485832214,-5563.76904296875,304.17822265625,0.9700813293457032,0.5043439865112305,0.3537079095840454,293.15301513671875,297.1499938964844,293.1499938964844,0.4832586646080017,-8400.8017578125,304.1844787597656,0.9990000128746032,0.5657122135162354,0.5337907671928406,293.171875,297.1499938964844,293.1499938964844,0.0264894217252731,-4997.31494140625,304.1568603515625,0.4855068027973175,0.0673615857958793,0.3182182908058166,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,292.22674560546875,291.1700134277344,1.0,0.4539704620838165,0.6084781289100647,0.6084781289100647,1.0,1.0,-2.3114278316497803,0.9531958103179932,1.3582321405410769,0.4224065840244293,0.0,0.0,0.9966616034507751,110.78783416748048,100.0,153.6569366455078,-28194.919921875,1137.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.8694152832031,278.1499938964844,0.0,18000.0,314.75,32463.189453125,36000.0,0.0,0.0,0.6707098484039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317471742630005,1.8317749500274656,-2.77165472652996e-05,0.0,0.0006806852179579,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174601703882217,-4253.8046875,304.1795349121094,0.8164516687393188,0.2997893095016479,0.2727494835853576,293.274169921875,297.1499938964844,293.1499938964844,0.3730811178684234,-6854.7626953125,304.19293212890625,0.943825662136078,0.4610671103000641,0.4390642344951629,293.17657470703125,297.1499938964844,293.1499938964844,0.4141470193862915,-5500.630859375,304.1787414550781,0.9720950126647948,0.5029317736625671,0.3527156412601471,293.1518859863281,297.1499938964844,293.1499938964844,0.4730507433414459,-8258.3291015625,304.1896667480469,0.9990000128746032,0.5658589005470276,0.5290977358818054,293.1742553710937,297.1499938964844,293.1499938964844,0.0253017842769622,-4879.7412109375,304.15655517578125,0.4844560325145721,0.066324733197689,0.3134424984455108,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,292.23394775390625,291.2816162109375,1.0,0.4497873783111572,0.609180748462677,0.609180748462677,1.0,1.0,-2.289271116256714,0.9436869621276855,1.345584273338318,0.4176994562149048,0.0,0.0,0.9722739458084106,108.72810363769533,103.0,153.39447021484375,-28174.087890625,1105.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.0641784667969,278.1499938964844,0.0,18000.0,315.2300109863281,33260.25,36000.0,0.0,0.0,0.6739330291748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287311792373653,1.8287590742111208,-2.782976116577629e-05,0.0,0.0006839563720859,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174601703882217,-4253.8046875,304.1795349121094,0.8164516687393188,0.2997893095016479,0.2727494835853576,293.274169921875,297.1499938964844,293.1499938964844,0.3730811178684234,-6854.7626953125,304.19293212890625,0.943825662136078,0.4610671103000641,0.4390642344951629,293.17657470703125,297.1499938964844,293.1499938964844,0.4141470193862915,-5500.630859375,304.1787414550781,0.9720950126647948,0.5029317736625671,0.3527156412601471,293.1518859863281,297.1499938964844,293.1499938964844,0.4730507433414459,-8258.3291015625,304.1896667480469,0.9990000128746032,0.5658589005470276,0.5290977358818054,293.1742553710937,297.1499938964844,293.1499938964844,0.0253017842769622,-4879.7412109375,304.15655517578125,0.4844560325145721,0.066324733197689,0.3134424984455108,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,292.23394775390625,291.2816162109375,1.0,0.4497873783111572,0.609180748462677,0.609180748462677,1.0,1.0,-2.289271116256714,0.9436869621276855,1.345584273338318,0.4176994562149048,0.0,0.0,0.9722739458084106,108.72810363769533,103.0,153.39447021484375,-28174.087890625,1105.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.0641784667969,278.1499938964844,0.0,18000.0,315.2300109863281,33260.25,36000.0,0.0,0.0,0.6739330291748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287311792373653,1.8287590742111208,-2.782976116577629e-05,0.0,0.0006839563720859,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.211698368191719,-4162.30859375,304.1792907714844,0.8130927681922913,0.2957670390605926,0.2691689133644104,293.2828063964844,297.1499938964844,293.1499938964844,0.3643166422843933,-6726.37255859375,304.1932067871094,0.940205991268158,0.4561702609062195,0.4345087707042694,293.18072509765625,297.1499938964844,293.1499938964844,0.4082459509372711,-5438.115234375,304.17901611328125,0.9712797403335572,0.5014137029647827,0.3516805768013,293.152587890625,297.1499938964844,293.1499938964844,0.4674316346645355,-8183.08544921875,304.1856384277344,0.9990000128746032,0.5656784176826477,0.5289266705513,293.1768493652344,297.1499938964844,293.1499938964844,0.0241310112178325,-4760.80224609375,304.15631103515625,0.4815810024738312,0.0651848763227462,0.3084263801574707,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,292.2410888671875,291.390869140625,1.0,0.4473154842853546,0.609767735004425,0.609767735004425,1.0,1.0,-2.2720143795013428,0.9363120794296264,1.3357023000717163,0.4140494763851166,0.0,0.0,0.9336540699005128,108.16722869873048,106.0,152.28172302246094,-28213.244140625,1084.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923400878906,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34989.77734375,36000.0,0.0,0.0,0.672906219959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822149991989136,1.82217800617218,-2.807498640322592e-05,0.0,0.0006829142221249,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.211698368191719,-4162.30859375,304.1792907714844,0.8130927681922913,0.2957670390605926,0.2691689133644104,293.2828063964844,297.1499938964844,293.1499938964844,0.3643166422843933,-6726.37255859375,304.1932067871094,0.940205991268158,0.4561702609062195,0.4345087707042694,293.18072509765625,297.1499938964844,293.1499938964844,0.4082459509372711,-5438.115234375,304.17901611328125,0.9712797403335572,0.5014137029647827,0.3516805768013,293.152587890625,297.1499938964844,293.1499938964844,0.4674316346645355,-8183.08544921875,304.1856384277344,0.9990000128746032,0.5656784176826477,0.5289266705513,293.1768493652344,297.1499938964844,293.1499938964844,0.0241310112178325,-4760.80224609375,304.15631103515625,0.4815810024738312,0.0651848763227462,0.3084263801574707,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,292.2410888671875,291.390869140625,1.0,0.4473154842853546,0.609767735004425,0.609767735004425,1.0,1.0,-2.2720143795013428,0.9363120794296264,1.3357023000717163,0.4140494763851166,0.0,0.0,0.9336540699005128,108.16722869873048,106.0,152.28172302246094,-28213.244140625,1084.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923400878906,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34989.77734375,36000.0,0.0,0.0,0.672906219959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822149991989136,1.82217800617218,-2.807498640322592e-05,0.0,0.0006829142221249,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065913826227188,-4081.368408203125,304.1779479980469,0.8079240322113037,0.291691392660141,0.2655677497386932,293.29107666015625,297.1499938964844,293.1499938964844,0.3565522134304046,-6613.09716796875,304.1916198730469,0.9341541528701782,0.4511251747608185,0.4298412501811981,293.1846923828125,297.1499938964844,293.1499938964844,0.4034647047519684,-5388.1552734375,304.1771545410156,0.9684432744979858,0.4998326003551483,0.3506204783916473,293.159912109375,297.1499938964844,293.1499938964844,0.4663873016834259,-8174.1513671875,304.17529296875,0.9990000128746032,0.5641465783119202,0.5319958329200745,293.1795349121094,297.1499938964844,293.1499938964844,0.0230707693845033,-4651.69384765625,304.1559753417969,0.4771954119205475,0.0639631152153015,0.3032018840312958,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,292.2484436035156,291.4657287597656,1.0,0.4460571408271789,0.6102721095085144,0.6102721095085144,1.0,1.0,-2.2582178115844727,0.9304394125938416,1.3277783393859863,0.4111590981483459,0.0,0.0,0.8855193853378296,108.65823364257812,109.0,104.31549072265624,-28104.11328125,1072.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.73828125,36000.0,0.0,0.0,0.6711798906326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756799459457395,1.7757073640823364,-2.744959238043521e-05,0.0,0.0006811622879467,0.0,0.0,645.2128295898438,0.0,0.0,0.0,0.978525459766388,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065913826227188,-4081.368408203125,304.1779479980469,0.8079240322113037,0.291691392660141,0.2655677497386932,293.29107666015625,297.1499938964844,293.1499938964844,0.3565522134304046,-6613.09716796875,304.1916198730469,0.9341541528701782,0.4511251747608185,0.4298412501811981,293.1846923828125,297.1499938964844,293.1499938964844,0.4034647047519684,-5388.1552734375,304.1771545410156,0.9684432744979858,0.4998326003551483,0.3506204783916473,293.159912109375,297.1499938964844,293.1499938964844,0.4663873016834259,-8174.1513671875,304.17529296875,0.9990000128746032,0.5641465783119202,0.5319958329200745,293.1795349121094,297.1499938964844,293.1499938964844,0.0230707693845033,-4651.69384765625,304.1559753417969,0.4771954119205475,0.0639631152153015,0.3032018840312958,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,292.2484436035156,291.4657287597656,1.0,0.4460571408271789,0.6102721095085144,0.6102721095085144,1.0,1.0,-2.2582178115844727,0.9304394125938416,1.3277783393859863,0.4111590981483459,0.0,0.0,0.8855193853378296,108.65823364257812,109.0,104.31549072265624,-28104.11328125,1072.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.73828125,36000.0,0.0,0.0,0.6711798906326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756799459457395,1.7757073640823364,-2.744959238043521e-05,0.0,0.0006811622879467,0.0,0.0,645.2128295898438,0.0,0.0,0.0,0.978525459766388,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.204679399728775,-4051.62548828125,304.1763610839844,0.8045228719711304,0.2896466851234436,0.2637722790241241,293.2950134277344,297.1499938964844,293.1499938964844,0.3537306487560272,-6572.90283203125,304.1891784667969,0.9301138520240784,0.4485664665699005,0.4274831116199493,293.1864624023437,297.1499938964844,293.1499938964844,0.4022839367389679,-5376.7685546875,304.1743469238281,0.966148555278778,0.4990450441837311,0.3500978946685791,293.1658630371094,297.1499938964844,293.1499938964844,0.467320829629898,-8190.427734375,304.1690368652344,0.9990000128746032,0.5628484487533569,0.5335274338722229,293.18084716796875,297.1499938964844,293.1499938964844,0.02264547906816,-4608.96435546875,304.1556701660156,0.4742738306522369,0.0633284896612167,0.3005455732345581,291.4700927734375,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,292.252197265625,291.4699401855469,1.0,0.44572514295578,0.6105464100837708,0.6105464100837708,1.0,1.0,-2.2512567043304443,0.9274808764457704,1.3237758874893188,0.409744918346405,0.0,0.0,0.8635287284851074,109.3161163330078,109.0,60.20920944213867,-27968.50390625,1067.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3430480957031,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.6484375,36000.0,0.0,0.0,0.6650089025497437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302783727645874,1.7303049564361572,-2.654064701346215e-05,0.0,0.0006748994928784,0.0,0.0,604.4539794921875,0.0,0.0,0.0,0.9571398496627808,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030279636383056,-4026.181396484375,304.174560546875,0.8001915812492371,0.2876020967960357,0.2619963884353637,293.2987670898437,297.1499938964844,293.1499938964844,0.3513351678848266,-6539.1767578125,304.1864013671875,0.9248629808425904,0.4459904134273529,0.4251289367675781,293.1880798339844,297.1499938964844,293.1499938964844,0.4016082286834717,-5370.92822265625,304.171142578125,0.9627360701560974,0.4982666969299316,0.3495972752571106,293.17156982421875,297.1499938964844,293.1499938964844,0.4667353332042694,-8183.8232421875,304.16668701171875,0.9968664050102234,0.5615278482437134,0.532879114151001,293.18212890625,297.1499938964844,293.1499938964844,0.0222699902951717,-4571.69873046875,304.1553039550781,0.4704448580741882,0.062687762081623,0.2979454696178436,291.46307373046875,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,292.25604248046875,291.4615173339844,1.0,0.4454291462898254,0.6109265685081482,0.6109265685081482,1.0,1.0,-2.241783857345581,0.923457145690918,1.3183268308639526,0.4078320860862732,0.0,0.0,0.8432806730270386,110.43327331542967,112.0,19.774776458740234,-27773.943359375,1061.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501953125,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.828125,36000.0,0.0,0.0,0.6626458764076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680994987487793,1.6810204982757568,-2.5545567041262984e-05,0.0,0.0006725012790411,0.0,0.0,561.8080444335938,0.0,0.0,0.0,0.93400239944458,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000944316387176,-3981.215087890625,304.1712951660156,0.7911196947097778,0.2834687530994415,0.2584300935268402,293.3061218261719,297.1499938964844,293.1499938964844,0.3471675217151642,-6480.7529296875,304.1812438964844,0.9139446020126344,0.4407340288162231,0.4203523695468902,293.1911315917969,297.1499938964844,293.1499938964844,0.4010573029518127,-5367.67138671875,304.1650695800781,0.9551990628242492,0.4966802895069122,0.3485988974571228,293.1790466308594,297.1499938964844,293.1499938964844,0.465785413980484,-8173.29443359375,304.1626892089844,0.9910151958465576,0.5594562888145447,0.5309057235717773,293.1846618652344,297.1499938964844,293.1499938964844,0.0215690620243549,-4502.4736328125,304.1547241210937,0.4610644578933716,0.0613623149693012,0.2926461398601532,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,292.26318359375,291.4263000488281,1.0,0.4449686706066131,0.6118054389953613,0.6118054389953613,1.0,1.0,-2.2218356132507324,0.9150606393814088,1.3067749738693235,0.4037934839725494,0.0,0.0,0.8083024024963379,112.95948028564452,115.0,-30.38490867614746,-27389.87890625,1050.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7128601074219,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37088.1015625,36000.0,0.0,0.0,0.6567109823226929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582438588142395,1.582462191581726,-2.3593651349074207e-05,0.0,0.0006664781831204,0.0,0.0,482.3809509277344,0.0,0.0,0.0,0.8880949020385742,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000944316387176,-3981.215087890625,304.1712951660156,0.7911196947097778,0.2834687530994415,0.2584300935268402,293.3061218261719,297.1499938964844,293.1499938964844,0.3471675217151642,-6480.7529296875,304.1812438964844,0.9139446020126344,0.4407340288162231,0.4203523695468902,293.1911315917969,297.1499938964844,293.1499938964844,0.4010573029518127,-5367.67138671875,304.1650695800781,0.9551990628242492,0.4966802895069122,0.3485988974571228,293.1790466308594,297.1499938964844,293.1499938964844,0.465785413980484,-8173.29443359375,304.1626892089844,0.9910151958465576,0.5594562888145447,0.5309057235717773,293.1846618652344,297.1499938964844,293.1499938964844,0.0215690620243549,-4502.4736328125,304.1547241210937,0.4610644578933716,0.0613623149693012,0.2926461398601532,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,292.26318359375,291.4263000488281,1.0,0.4449686706066131,0.6118054389953613,0.6118054389953613,1.0,1.0,-2.2218356132507324,0.9150606393814088,1.3067749738693235,0.4037934839725494,0.0,0.0,0.8083024024963379,112.95948028564452,115.0,-30.38490867614746,-27389.87890625,1050.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7128601074219,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37088.1015625,36000.0,0.0,0.0,0.6567109823226929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582438588142395,1.582462191581726,-2.3593651349074207e-05,0.0,0.0006664781831204,0.0,0.0,482.3809509277344,0.0,0.0,0.0,0.8880949020385742,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972540020942688,-3937.418212890625,304.1689453125,0.7820056676864624,0.2792770564556122,0.2548183500766754,293.3133239746094,297.1499938964844,293.1499938964844,0.3431406319141388,-6423.6298828125,304.1775817871094,0.903500199317932,0.4353182017803192,0.4154380857944488,293.1941223144531,297.1499938964844,293.1499938964844,0.4008005261421203,-5366.97705078125,304.1605224609375,0.9472804665565492,0.4950307309627533,0.3475649952888489,293.1842041015625,297.1499938964844,293.1499938964844,0.4655582308769226,-8172.6640625,304.15887451171875,0.984883189201355,0.5576760172843933,0.5293290615081787,293.18707275390625,297.1499938964844,293.1499938964844,0.0208672191947698,-4431.9541015625,304.1543273925781,0.450950026512146,0.0599903278052806,0.287151575088501,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,292.2691955566406,291.3854064941406,1.0,0.4446557760238647,0.6128029227256775,0.6128029227256775,1.0,1.0,-2.201859474182129,0.9067344665527344,1.2951250076293943,0.3998369574546814,0.0,0.0,0.779327929019928,115.65462493896484,118.0,-49.46974563598633,-27032.427734375,1040.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.875,36000.0,0.0,0.0,0.6444544196128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491374373435974,1.4913963079452517,-2.187052996305283e-05,0.0,0.0006540392641909,0.0,0.0,416.16162109375,0.0,0.0,0.0,0.8461563587188721,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972540020942688,-3937.418212890625,304.1689453125,0.7820056676864624,0.2792770564556122,0.2548183500766754,293.3133239746094,297.1499938964844,293.1499938964844,0.3431406319141388,-6423.6298828125,304.1775817871094,0.903500199317932,0.4353182017803192,0.4154380857944488,293.1941223144531,297.1499938964844,293.1499938964844,0.4008005261421203,-5366.97705078125,304.1605224609375,0.9472804665565492,0.4950307309627533,0.3475649952888489,293.1842041015625,297.1499938964844,293.1499938964844,0.4655582308769226,-8172.6640625,304.15887451171875,0.984883189201355,0.5576760172843933,0.5293290615081787,293.18707275390625,297.1499938964844,293.1499938964844,0.0208672191947698,-4431.9541015625,304.1543273925781,0.450950026512146,0.0599903278052806,0.287151575088501,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,292.2691955566406,291.3854064941406,1.0,0.4446557760238647,0.6128029227256775,0.6128029227256775,1.0,1.0,-2.201859474182129,0.9067344665527344,1.2951250076293943,0.3998369574546814,0.0,0.0,0.779327929019928,115.65462493896484,118.0,-49.46974563598633,-27032.427734375,1040.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.875,36000.0,0.0,0.0,0.6444544196128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491374373435974,1.4913963079452517,-2.187052996305283e-05,0.0,0.0006540392641909,0.0,0.0,416.16162109375,0.0,0.0,0.0,0.8461563587188721,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944416165351867,-3893.850341796875,304.1673583984375,0.7728337645530701,0.2749009132385254,0.2510841786861419,293.32110595703125,297.1499938964844,293.1499938964844,0.3391662538051605,-6366.72216796875,304.175048828125,0.8934871554374695,0.4296077191829681,0.4102940559387207,293.1971130371094,297.1499938964844,293.1499938964844,0.4008331596851349,-5369.01416015625,304.156982421875,0.9390416741371156,0.4933079779148102,0.3464863896369934,293.1885681152344,297.1499938964844,293.1499938964844,0.4657886624336242,-8178.08935546875,304.1555480957031,0.9783326983451844,0.5559227466583252,0.5278275012969971,293.189453125,297.1499938964844,293.1499938964844,0.0201706383377313,-4360.78662109375,304.154052734375,0.4411071240901947,0.0585726164281368,0.281484842300415,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,292.274658203125,291.3370361328125,1.0,0.4444145560264587,0.613964319229126,0.613964319229126,1.0,1.0,-2.181291103363037,0.898249089717865,1.2830419540405271,0.3958585858345032,0.0,0.0,0.7571452260017395,118.50729370117188,121.0,-62.52374649047852,-26654.79296875,1029.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2439270019531,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.80859375,36000.0,0.0,0.0,0.6347096562385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41411030292511,1.414130687713623,-2.0465919078560543e-05,0.0,0.0006441496079787,0.0,0.0,365.0641174316406,0.0,0.0,0.0,0.8110703825950623,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944416165351867,-3893.850341796875,304.1673583984375,0.7728337645530701,0.2749009132385254,0.2510841786861419,293.32110595703125,297.1499938964844,293.1499938964844,0.3391662538051605,-6366.72216796875,304.175048828125,0.8934871554374695,0.4296077191829681,0.4102940559387207,293.1971130371094,297.1499938964844,293.1499938964844,0.4008331596851349,-5369.01416015625,304.156982421875,0.9390416741371156,0.4933079779148102,0.3464863896369934,293.1885681152344,297.1499938964844,293.1499938964844,0.4657886624336242,-8178.08935546875,304.1555480957031,0.9783326983451844,0.5559227466583252,0.5278275012969971,293.189453125,297.1499938964844,293.1499938964844,0.0201706383377313,-4360.78662109375,304.154052734375,0.4411071240901947,0.0585726164281368,0.281484842300415,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,292.274658203125,291.3370361328125,1.0,0.4444145560264587,0.613964319229126,0.613964319229126,1.0,1.0,-2.181291103363037,0.898249089717865,1.2830419540405271,0.3958585858345032,0.0,0.0,0.7571452260017395,118.50729370117188,121.0,-62.52374649047852,-26654.79296875,1029.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2439270019531,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.80859375,36000.0,0.0,0.0,0.6347096562385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41411030292511,1.414130687713623,-2.0465919078560543e-05,0.0,0.0006441496079787,0.0,0.0,365.0641174316406,0.0,0.0,0.0,0.8110703825950623,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913484930992126,-3845.240478515625,304.166748046875,0.7637157440185547,0.2704010903835296,0.2472088038921356,293.32916259765625,297.1499938964844,293.1499938964844,0.3346920013427734,-6301.388671875,304.1741943359375,0.8833921551704407,0.4236361384391784,0.4048787951469421,293.2001037597656,297.1499938964844,293.1499938964844,0.4005579948425293,-5367.1064453125,304.1551513671875,0.930672824382782,0.4915103912353515,0.34536013007164,293.1926574707031,297.1499938964844,293.1499938964844,0.4656997919082641,-8178.099609375,304.15386962890625,0.9713982343673706,0.5541132688522339,0.5262924432754517,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410104304552,-4283.33984375,304.1539001464844,0.431729793548584,0.0571134015917778,0.2756485641002655,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,292.2802734375,291.2982788085937,1.0,0.4441880583763122,0.6153432726860046,0.6153432726860046,1.0,1.0,-2.159926414489746,0.889549970626831,1.2703763246536257,0.3918414711952209,0.0,0.0,0.739866316318512,121.46969604492188,124.0,-55.21818161010742,-26319.53515625,1019.1356201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.2109375,36000.0,0.0,0.0,0.6243406534194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535906076431274,1.3536100387573242,-1.9410419554333203e-05,0.0,0.0006336264195851,0.0,0.0,328.253173828125,0.0,0.0,0.0,0.7837930917739868,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913484930992126,-3845.240478515625,304.166748046875,0.7637157440185547,0.2704010903835296,0.2472088038921356,293.32916259765625,297.1499938964844,293.1499938964844,0.3346920013427734,-6301.388671875,304.1741943359375,0.8833921551704407,0.4236361384391784,0.4048787951469421,293.2001037597656,297.1499938964844,293.1499938964844,0.4005579948425293,-5367.1064453125,304.1551513671875,0.930672824382782,0.4915103912353515,0.34536013007164,293.1926574707031,297.1499938964844,293.1499938964844,0.4656997919082641,-8178.099609375,304.15386962890625,0.9713982343673706,0.5541132688522339,0.5262924432754517,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410104304552,-4283.33984375,304.1539001464844,0.431729793548584,0.0571134015917778,0.2756485641002655,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,292.2802734375,291.2982788085937,1.0,0.4441880583763122,0.6153432726860046,0.6153432726860046,1.0,1.0,-2.159926414489746,0.889549970626831,1.2703763246536257,0.3918414711952209,0.0,0.0,0.739866316318512,121.46969604492188,124.0,-55.21818161010742,-26319.53515625,1019.1356201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.2109375,36000.0,0.0,0.0,0.6243406534194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535906076431274,1.3536100387573242,-1.9410419554333203e-05,0.0,0.0006336264195851,0.0,0.0,328.253173828125,0.0,0.0,0.0,0.7837930917739868,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897249370813369,-3819.521728515625,304.1666564941406,0.7592630982398987,0.2681387066841125,0.2452549487352371,293.3331298828125,297.1499938964844,293.1499938964844,0.3322853147983551,-6265.9072265625,304.1741638183594,0.8783961534500122,0.4205860197544098,0.4021045565605163,293.2015991210937,297.1499938964844,293.1499938964844,0.4002815186977386,-5364.48486328125,304.1547241210937,0.9265247583389282,0.4905834197998047,0.3447778224945068,293.1946716308594,297.1499938964844,293.1499938964844,0.4654973745346069,-8175.62548828125,304.1535339355469,0.9678287506103516,0.5531781315803528,0.5254988670349121,293.1928100585937,297.1499938964844,293.1499938964844,0.0190655458718538,-4242.28857421875,304.1539001464844,0.4272748529911041,0.0563703887164592,0.2726711630821228,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,292.2829895019531,291.28253173828125,1.0,0.4440733194351196,0.616116464138031,0.616116464138031,1.0,1.0,-2.149019241333008,0.8851529359817505,1.263866305351257,0.3898349702358246,0.0,0.0,0.732528805732727,122.97045135498048,124.0,-49.77640914916992,-26158.181640625,1013.7310791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362548828125,311.8290710449219,278.1499938964844,0.0,18000.0,313.7900085449219,36565.89453125,36000.0,0.0,0.0,0.6142193675041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277732133865356,1.3277921676635742,-1.8975049897562712e-05,0.0,0.0006233545718714,0.0,0.0,313.4132080078125,0.0,0.0,0.0,0.7722558975219727,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881175339221954,-3794.0419921875,304.1665344238281,0.7549000382423401,0.2658729553222656,0.2432969510555267,293.3370361328125,297.1499938964844,293.1499938964844,0.3298786580562591,-6230.3955078125,304.1741638183594,0.873458981513977,0.4175007045269012,0.3992950320243835,293.2030639648437,297.1499938964844,293.1499938964844,0.4000361561775207,-5362.2021484375,304.154296875,0.9224371910095216,0.4896399080753326,0.3441835641860962,293.1966552734375,297.1499938964844,293.1499938964844,0.4653292000293731,-8173.64794921875,304.1531982421875,0.9642083644866944,0.552223265171051,0.5246865153312683,293.1938781738281,297.1499938964844,293.1499938964844,0.0186926871538162,-4201.00927734375,304.15386962890625,0.4229891300201416,0.0556197352707386,0.2696591317653656,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,292.2856140136719,291.2649841308594,1.0,0.4439559280872345,0.6169477701187134,0.6169477701187134,1.0,1.0,-2.137986183166504,0.8807353377342224,1.2572509050369265,0.3878359198570251,0.0,0.0,0.7263631224632263,124.4780044555664,127.0,-50.68197250366211,-25974.26171875,1008.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57470703125,311.8178100585937,278.1499938964844,0.0,18000.0,313.7900085449219,36499.36328125,36000.0,0.0,0.0,0.6083000898361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047521114349363,1.3047707080841064,-1.859198891906999e-05,0.0,0.0006173472502268,0.0,0.0,300.5762023925781,0.0,0.0,0.0,0.7620514035224915,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848766207695007,-3742.4560546875,304.1664428710937,0.7464591264724731,0.2613360583782196,0.2393752634525299,293.3445739746094,297.1499938964844,293.1499938964844,0.324937641620636,-6157.15185546875,304.17437744140625,0.8638017773628235,0.4112341105937958,0.3935829997062683,293.2059326171875,297.1499938964844,293.1499938964844,0.3994791805744171,-5356.78125,304.1538391113281,0.9145435094833374,0.4877119064331054,0.3429653346538543,293.20050048828125,297.1499938964844,293.1499938964844,0.464910477399826,-8168.3232421875,304.1528625488281,0.9568622708320618,0.5502615571022034,0.5230117440223694,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461278021335,-4116.27197265625,304.15380859375,0.4149056077003479,0.0540985763072967,0.2635425329208374,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,292.2906494140625,291.232177734375,1.0,0.4437111020088196,0.61879563331604,0.61879563331604,1.0,1.0,-2.1155951023101807,0.8718649744987488,1.2437301874160769,0.3838757872581482,0.0,0.0,0.7176002860069275,127.50247192382812,130.0,-45.0151252746582,-25642.404296875,997.1228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6089172363281,311.787109375,278.1499938964844,0.0,18000.0,313.7900085449219,36338.8125,36000.0,0.0,0.0,0.5967319011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708841562271118,1.270902156829834,-1.802596671041101e-05,0.0,0.0006056069978512,0.0,0.0,282.2260131835937,0.0,0.0,0.0,0.7470725774765015,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848766207695007,-3742.4560546875,304.1664428710937,0.7464591264724731,0.2613360583782196,0.2393752634525299,293.3445739746094,297.1499938964844,293.1499938964844,0.324937641620636,-6157.15185546875,304.17437744140625,0.8638017773628235,0.4112341105937958,0.3935829997062683,293.2059326171875,297.1499938964844,293.1499938964844,0.3994791805744171,-5356.78125,304.1538391113281,0.9145435094833374,0.4877119064331054,0.3429653346538543,293.20050048828125,297.1499938964844,293.1499938964844,0.464910477399826,-8168.3232421875,304.1528625488281,0.9568622708320618,0.5502615571022034,0.5230117440223694,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461278021335,-4116.27197265625,304.15380859375,0.4149056077003479,0.0540985763072967,0.2635425329208374,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,292.2906494140625,291.232177734375,1.0,0.4437111020088196,0.61879563331604,0.61879563331604,1.0,1.0,-2.1155951023101807,0.8718649744987488,1.2437301874160769,0.3838757872581482,0.0,0.0,0.7176002860069275,127.50247192382812,130.0,-45.0151252746582,-25642.404296875,997.1228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6089172363281,311.787109375,278.1499938964844,0.0,18000.0,313.7900085449219,36338.8125,36000.0,0.0,0.0,0.5967319011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708841562271118,1.270902156829834,-1.802596671041101e-05,0.0,0.0006056069978512,0.0,0.0,282.2260131835937,0.0,0.0,0.0,0.7470725774765015,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814672201871872,-3687.7060546875,304.1666564941406,0.7383722066879272,0.2567910850048065,0.2354463189840316,293.351806640625,297.1499938964844,293.1499938964844,0.3195893168449402,-6077.18115234375,304.1751708984375,0.8544556498527527,0.4048397839069366,0.3877503275871277,293.208740234375,297.1499938964844,293.1499938964844,0.3985296785831451,-5346.86181640625,304.1541442871094,0.9071605205535888,0.4857248365879059,0.3417069017887115,293.2042541503906,297.1499938964844,293.1499938964844,0.4640280604362488,-8156.06787109375,304.15338134765625,0.949427366256714,0.5482242703437805,0.5212676525115967,293.19775390625,297.1499938964844,293.1499938964844,0.0171868149191141,-4026.338134765625,304.15380859375,0.4073202610015869,0.0525549463927745,0.2573216557502746,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,292.2953491210937,291.2090759277344,1.0,0.4434511661529541,0.6209126114845276,0.6209126114845276,1.0,1.0,-2.092794179916382,0.8629647493362427,1.2298294305801392,0.3799789845943451,0.0,0.0,0.7111908197402954,130.5330352783203,133.0,-35.07207107543945,-25325.453125,985.7432861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58746337890625,311.7330017089844,278.1499938964844,0.0,18000.0,313.3099975585937,36240.421875,36000.0,0.0,0.0,0.5808987021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246811032295227,1.2468286752700806,-1.7635669792070985e-05,0.0,0.0005895383073948,0.0,0.0,269.7237854003906,0.0,0.0,0.0,0.736477792263031,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814672201871872,-3687.7060546875,304.1666564941406,0.7383722066879272,0.2567910850048065,0.2354463189840316,293.351806640625,297.1499938964844,293.1499938964844,0.3195893168449402,-6077.18115234375,304.1751708984375,0.8544556498527527,0.4048397839069366,0.3877503275871277,293.208740234375,297.1499938964844,293.1499938964844,0.3985296785831451,-5346.86181640625,304.1541442871094,0.9071605205535888,0.4857248365879059,0.3417069017887115,293.2042541503906,297.1499938964844,293.1499938964844,0.4640280604362488,-8156.06787109375,304.15338134765625,0.949427366256714,0.5482242703437805,0.5212676525115967,293.19775390625,297.1499938964844,293.1499938964844,0.0171868149191141,-4026.338134765625,304.15380859375,0.4073202610015869,0.0525549463927745,0.2573216557502746,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,292.2953491210937,291.2090759277344,1.0,0.4434511661529541,0.6209126114845276,0.6209126114845276,1.0,1.0,-2.092794179916382,0.8629647493362427,1.2298294305801392,0.3799789845943451,0.0,0.0,0.7111908197402954,130.5330352783203,133.0,-35.07207107543945,-25325.453125,985.7432861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58746337890625,311.7330017089844,278.1499938964844,0.0,18000.0,313.3099975585937,36240.421875,36000.0,0.0,0.0,0.5808987021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246811032295227,1.2468286752700806,-1.7635669792070985e-05,0.0,0.0005895383073948,0.0,0.0,269.7237854003906,0.0,0.0,0.0,0.736477792263031,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781028658151626,-3633.552001953125,304.16668701171875,0.7305653691291809,0.2522406280040741,0.2315111607313156,293.3587341308594,297.1499938964844,293.1499938964844,0.3142040371894836,-5996.50537109375,304.1757507324219,0.8454234600067139,0.3983230888843536,0.3818002045154571,293.2114562988281,297.1499938964844,293.1499938964844,0.397632747888565,-5337.6025390625,304.1542358398437,0.9004219174385071,0.4836866557598114,0.3404108881950378,293.2078552246094,297.1499938964844,293.1499938964844,0.463192880153656,-8144.64990234375,304.1536560058594,0.9419719576835632,0.5461198687553406,0.5194573402404785,293.1994934082031,297.1499938964844,293.1499938964844,0.0164454486221075,-3935.69482421875,304.1537780761719,0.3998369574546814,0.0509922839701175,0.2510119974613189,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,292.2997436523437,291.18218994140625,1.0,0.4431757926940918,0.6233274340629578,0.6233274340629578,1.0,1.0,-2.0696136951446533,0.8540551066398621,1.2155585289001465,0.3761596977710724,0.0,0.0,0.7083703279495239,133.5642547607422,136.0,-36.95250701904297,-24977.994140625,974.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398803710937,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80859375,36000.0,0.0,0.0,0.5695411562919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323524951934814,1.232369899749756,-1.7391856090398505e-05,0.0,0.0005780119099654,0.0,0.0,262.26763916015625,0.0,0.0,0.0,0.7301979660987854,4.0,0.0,1.0
