time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781028658151626,-3633.552001953125,304.16668701171875,0.7305653691291809,0.2522406280040741,0.2315111607313156,293.3587341308594,297.1499938964844,293.1499938964844,0.3142040371894836,-5996.50537109375,304.1757507324219,0.8454234600067139,0.3983230888843536,0.3818002045154571,293.2114562988281,297.1499938964844,293.1499938964844,0.397632747888565,-5337.6025390625,304.1542358398437,0.9004219174385071,0.4836866557598114,0.3404108881950378,293.2078552246094,297.1499938964844,293.1499938964844,0.463192880153656,-8144.64990234375,304.1536560058594,0.9419719576835632,0.5461198687553406,0.5194573402404785,293.1994934082031,297.1499938964844,293.1499938964844,0.0164454486221075,-3935.69482421875,304.1537780761719,0.3998369574546814,0.0509922839701175,0.2510119974613189,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,292.2997436523437,291.18218994140625,1.0,0.4431757926940918,0.6233274340629578,0.6233274340629578,1.0,1.0,-2.0696136951446533,0.8540551066398621,1.2155585289001465,0.3761596977710724,0.0,0.0,0.7083703279495239,133.5642547607422,136.0,-36.95250701904297,-24977.994140625,974.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398803710937,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80859375,36000.0,0.0,0.0,0.5695411562919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323524951934814,1.232369899749756,-1.7391856090398505e-05,0.0,0.0005780119099654,0.0,0.0,262.26763916015625,0.0,0.0,0.0,0.7301979660987854,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746244430541992,-3577.149658203125,304.1669311523437,0.7230673432350159,0.247682049870491,0.2275646328926086,293.3653869628906,297.1499938964844,293.1499938964844,0.3085080087184906,-5910.59228515625,304.1766662597656,0.8368682265281677,0.3916812539100647,0.3757281005382538,293.2140808105469,297.1499938964844,293.1499938964844,0.3964475393295288,-5325.07177734375,304.1548156738281,0.8942239880561829,0.4815970957279205,0.3390767276287079,293.2113342285156,297.1499938964844,293.1499938964844,0.462014377117157,-8128.15625,304.1543884277344,0.9348394870758056,0.5439487099647522,0.5175811052322388,293.201171875,297.1499938964844,293.1499938964844,0.0157889649271965,-3853.952392578125,304.1453857421875,0.3927301168441772,0.050000000745058,0.2456711381673813,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,292.3039245605469,291.16241455078125,1.0,0.4429299831390381,0.6260210871696472,0.6260210871696472,1.0,1.0,-2.0473074913024902,0.8456944823265076,1.201612949371338,0.3726542592048645,0.0,0.0,0.7079644203186035,136.45762634277344,139.0,-29.946365356445312,-24669.607421875,963.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2461242675781,311.4447326660156,278.1499938964844,0.0,18000.0,313.3099975585937,36035.484375,36000.0,0.0,0.0,0.559336245059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281721830368042,1.228189468383789,-1.730919575493317e-05,0.0,0.000567655195482,0.0,0.0,259.99884033203125,0.0,0.0,0.0,0.7283228039741516,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746244430541992,-3577.149658203125,304.1669311523437,0.7230673432350159,0.247682049870491,0.2275646328926086,293.3653869628906,297.1499938964844,293.1499938964844,0.3085080087184906,-5910.59228515625,304.1766662597656,0.8368682265281677,0.3916812539100647,0.3757281005382538,293.2140808105469,297.1499938964844,293.1499938964844,0.3964475393295288,-5325.07177734375,304.1548156738281,0.8942239880561829,0.4815970957279205,0.3390767276287079,293.2113342285156,297.1499938964844,293.1499938964844,0.462014377117157,-8128.15625,304.1543884277344,0.9348394870758056,0.5439487099647522,0.5175811052322388,293.201171875,297.1499938964844,293.1499938964844,0.0157889649271965,-3853.952392578125,304.1453857421875,0.3927301168441772,0.050000000745058,0.2456711381673813,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,292.3039245605469,291.16241455078125,1.0,0.4429299831390381,0.6260210871696472,0.6260210871696472,1.0,1.0,-2.0473074913024902,0.8456944823265076,1.201612949371338,0.3726542592048645,0.0,0.0,0.7079644203186035,136.45762634277344,139.0,-29.946365356445312,-24669.607421875,963.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2461242675781,311.4447326660156,278.1499938964844,0.0,18000.0,313.3099975585937,36035.484375,36000.0,0.0,0.0,0.559336245059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281721830368042,1.228189468383789,-1.730919575493317e-05,0.0,0.000567655195482,0.0,0.0,259.99884033203125,0.0,0.0,0.0,0.7283228039741516,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728881746530532,-3548.939453125,304.1670227050781,0.7196557521820068,0.2453904747962951,0.2255687564611435,293.36871337890625,297.1499938964844,293.1499938964844,0.3056331872940063,-5867.15869140625,304.1770324707031,0.8330721855163574,0.3883035480976105,0.37262624502182,293.21539306640625,297.1499938964844,293.1499938964844,0.3958629369735718,-5318.94091796875,304.1549987792969,0.8916733264923096,0.4805277585983276,0.3383813500404358,293.2130432128906,297.1499938964844,293.1499938964844,0.4614320397377014,-8120.08984375,304.1546630859375,0.93188214302063,0.5428324937820435,0.5165989995002747,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679393887519,-3853.63134765625,304.1324157714844,0.3914487659931183,0.050000000745058,0.2456668019294738,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,292.3061218261719,291.15069580078125,1.0,0.4429404139518738,0.6273776888847351,0.6273776888847351,1.0,1.0,-2.0391643047332764,0.8428725600242615,1.19629168510437,0.3716150522232055,0.0,0.0,0.7089382410049438,137.6246337890625,139.0,-31.6055908203125,-24542.15234375,959.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1329040527344,311.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.625,35280.0,0.0,0.0,0.5531083345413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288401126861572,1.228857398033142,-1.7309013855992816e-05,0.0,0.0005613346584141,0.0,0.0,260.21148681640625,0.0,0.0,0.0,0.7186424732208252,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713529825210571,-3524.280029296875,304.1667175292969,0.7161491513252258,0.2430915087461471,0.2235672324895858,293.3719787597656,297.1499938964844,293.1499938964844,0.3030870258808136,-5829.09326171875,304.1767272949219,0.8292415738105774,0.3848912119865417,0.3694913685321808,293.2166442871094,297.1499938964844,293.1499938964844,0.3957383632659912,-5318.09619140625,304.154296875,0.8890955448150635,0.4794571697711944,0.3376813530921936,293.2146911621094,297.1499938964844,293.1499938964844,0.4613771140575409,-8119.96728515625,304.1539001464844,0.9288788437843324,0.5417115092277527,0.5156069993972778,293.2043151855469,297.1499938964844,293.1499938964844,0.0157929044216871,-3860.813720703125,304.1177673339844,0.3903354108333587,0.050000000745058,0.2459268569946289,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,292.3084411621094,291.12457275390625,1.0,0.4430153369903564,0.6288036704063416,0.6288036704063416,1.0,1.0,-2.031276226043701,0.8401938080787659,1.1910823583602903,0.3706837594509125,0.0,0.0,0.7128696441650391,138.8404541015625,142.0,-49.82704162597656,-24372.701171875,956.1622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038452148437,311.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.2265625,35280.0,0.0,0.0,0.5485603213310242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238541841506958,1.2238712310791016,-1.7075681171263568e-05,0.0,0.0005567189655266,0.0,0.0,256.0234680175781,0.0,0.0,0.0,0.7248755693435669,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.167743980884552,-3465.115234375,304.16717529296875,0.7086382508277893,0.2384448647499084,0.2195354104042053,293.3785705566406,297.1499938964844,293.1499938964844,0.2969855666160583,-5736.10888671875,304.1780090332031,0.8213630318641663,0.3779337406158447,0.3631139695644378,293.218994140625,297.1499938964844,293.1499938964844,0.3943185806274414,-5302.8955078125,304.1552734375,0.8838034272193909,0.4772884845733642,0.336275964975357,293.2178649902344,297.1499938964844,293.1499938964844,0.4599093794822693,-8099.197265625,304.15509033203125,0.9226908683776855,0.5394328236579895,0.5136070251464844,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781187444925,-3864.371337890625,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,292.31353759765625,291.10943603515625,1.0,0.4432923495769501,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.01536512374878,0.8349009156227112,1.180464267730713,0.3689256012439728,0.0,0.0,0.7195841073989868,141.45001220703125,145.0,-27.707698822021484,-24176.443359375,950.2388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7050170898437,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2734375,35280.0,0.0,0.0,0.5407155752182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243345856666565,1.2433631420135498,-1.7323618521913886e-05,0.0,0.0005487576127052,0.0,0.0,265.0675048828125,0.0,0.0,0.0,0.7330458760261536,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.167743980884552,-3465.115234375,304.16717529296875,0.7086382508277893,0.2384448647499084,0.2195354104042053,293.3785705566406,297.1499938964844,293.1499938964844,0.2969855666160583,-5736.10888671875,304.1780090332031,0.8213630318641663,0.3779337406158447,0.3631139695644378,293.218994140625,297.1499938964844,293.1499938964844,0.3943185806274414,-5302.8955078125,304.1552734375,0.8838034272193909,0.4772884845733642,0.336275964975357,293.2178649902344,297.1499938964844,293.1499938964844,0.4599093794822693,-8099.197265625,304.15509033203125,0.9226908683776855,0.5394328236579895,0.5136070251464844,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781187444925,-3864.371337890625,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,292.31353759765625,291.10943603515625,1.0,0.4432923495769501,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.01536512374878,0.8349009156227112,1.180464267730713,0.3689256012439728,0.0,0.0,0.7195841073989868,141.45001220703125,145.0,-27.707698822021484,-24176.443359375,950.2388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7050170898437,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2734375,35280.0,0.0,0.0,0.5407155752182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243345856666565,1.2433631420135498,-1.7323618521913886e-05,0.0,0.0005487576127052,0.0,0.0,265.0675048828125,0.0,0.0,0.0,0.7330458760261536,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640145778656005,-3403.590087890625,304.16766357421875,0.7005751729011536,0.2337331920862198,0.2154486328363418,293.38525390625,297.1499938964844,293.1499938964844,0.290579080581665,-5637.94775390625,304.1793518066406,0.8131107091903687,0.3707881867885589,0.356564849615097,293.22137451171875,297.1499938964844,293.1499938964844,0.392653077840805,-5285.03662109375,304.1562805175781,0.8784087300300598,0.4750621914863586,0.3348362743854522,293.220947265625,297.1499938964844,293.1499938964844,0.4581452012062073,-8074.271484375,304.1563415527344,0.9164084196090698,0.5370832681655884,0.5115481615066528,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444663345813,-3865.5732421875,304.0467834472656,0.3854598999023437,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,292.3190612792969,291.0986022949219,1.0,0.4436721801757812,0.6354885101318359,0.6354885101318359,1.0,1.0,-1.999110460281372,0.8296452164649963,1.169465184211731,0.3672913312911987,0.0,0.0,0.7271549105644226,144.23265075683594,148.0,-17.974315643310547,-23964.783203125,944.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2421875,34200.0,0.0,0.0,0.5344517230987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265161633491516,1.2651792764663696,-1.764461921993643e-05,0.0,0.0005424005794338,0.0,0.0,275.91485595703125,0.0,0.0,0.0,0.7276634573936462,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640145778656005,-3403.590087890625,304.16766357421875,0.7005751729011536,0.2337331920862198,0.2154486328363418,293.38525390625,297.1499938964844,293.1499938964844,0.290579080581665,-5637.94775390625,304.1793518066406,0.8131107091903687,0.3707881867885589,0.356564849615097,293.22137451171875,297.1499938964844,293.1499938964844,0.392653077840805,-5285.03662109375,304.1562805175781,0.8784087300300598,0.4750621914863586,0.3348362743854522,293.220947265625,297.1499938964844,293.1499938964844,0.4581452012062073,-8074.271484375,304.1563415527344,0.9164084196090698,0.5370832681655884,0.5115481615066528,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444663345813,-3865.5732421875,304.0467834472656,0.3854598999023437,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,292.3190612792969,291.0986022949219,1.0,0.4436721801757812,0.6354885101318359,0.6354885101318359,1.0,1.0,-1.999110460281372,0.8296452164649963,1.169465184211731,0.3672913312911987,0.0,0.0,0.7271549105644226,144.23265075683594,148.0,-17.974315643310547,-23964.783203125,944.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2421875,34200.0,0.0,0.0,0.5344517230987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265161633491516,1.2651792764663696,-1.764461921993643e-05,0.0,0.0005424005794338,0.0,0.0,275.91485595703125,0.0,0.0,0.0,0.7276634573936462,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605270504951477,-3346.12255859375,304.1676330566406,0.6925294995307922,0.2291317880153656,0.2114052176475525,293.39111328125,297.1499938964844,293.1499938964844,0.2844520211219787,-5544.13427734375,304.17987060546875,0.8044236302375793,0.3636333346366882,0.3499463498592376,293.2228698730469,297.1499938964844,293.1499938964844,0.3914913237094879,-5272.99072265625,304.1562194824219,0.8731423020362854,0.4729474782943725,0.3334330916404724,293.22314453125,297.1499938964844,293.1499938964844,0.4569438695907593,-8057.89013671875,304.1563415527344,0.9103747606277466,0.5348377823829651,0.5095295310020447,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329570502042,-3870.90087890625,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,292.3241882324219,291.0740051269531,1.0,0.4441201686859131,0.6393831968307495,0.6393831968307495,1.0,1.0,-1.9829294681549072,0.8245437741279602,1.1583857536315918,0.36579430103302,0.0,0.0,0.7396020889282227,147.08038330078125,151.0,-19.89039421081543,-23724.587890625,939.3116455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618896484375,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3046875,34200.0,0.0,0.0,0.5293107628822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803785800933838,1.2803962230682373,-1.7622045561438426e-05,0.0,0.0005371831357479,0.0,0.0,280.7732238769531,0.0,0.0,0.0,0.7467049360275269,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605270504951477,-3346.12255859375,304.1676330566406,0.6925294995307922,0.2291317880153656,0.2114052176475525,293.39111328125,297.1499938964844,293.1499938964844,0.2844520211219787,-5544.13427734375,304.17987060546875,0.8044236302375793,0.3636333346366882,0.3499463498592376,293.2228698730469,297.1499938964844,293.1499938964844,0.3914913237094879,-5272.99072265625,304.1562194824219,0.8731423020362854,0.4729474782943725,0.3334330916404724,293.22314453125,297.1499938964844,293.1499938964844,0.4569438695907593,-8057.89013671875,304.1563415527344,0.9103747606277466,0.5348377823829651,0.5095295310020447,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329570502042,-3870.90087890625,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,292.3241882324219,291.0740051269531,1.0,0.4441201686859131,0.6393831968307495,0.6393831968307495,1.0,1.0,-1.9829294681549072,0.8245437741279602,1.1583857536315918,0.36579430103302,0.0,0.0,0.7396020889282227,147.08038330078125,151.0,-19.89039421081543,-23724.587890625,939.3116455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618896484375,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3046875,34200.0,0.0,0.0,0.5293107628822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803785800933838,1.2803962230682373,-1.7622045561438426e-05,0.0,0.0005371831357479,0.0,0.0,280.7732238769531,0.0,0.0,0.0,0.7467049360275269,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567899584770202,-3283.6572265625,304.16796875,0.6847394108772278,0.2246810495853424,0.2075145989656448,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760458946228,-5439.09375,304.1811828613281,0.7956188321113586,0.3565203249454498,0.3433829843997955,293.2236328125,297.1499938964844,293.1499938964844,0.3894859552383423,-5251.31494140625,304.157470703125,0.8681420087814331,0.4709446430206299,0.3321290910243988,293.2245483398437,297.1499938964844,293.1499938964844,0.4547416865825653,-8026.625,304.1578674316406,0.9048256874084472,0.5327032208442688,0.5076432228088379,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766064465045,-3867.828857421875,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,292.3283996582031,291.07769775390625,1.0,0.4446401000022888,0.643449604511261,0.643449604511261,1.0,1.0,-1.9672749042510984,0.8196866512298584,1.1475882530212402,0.3644307255744934,0.0,0.0,0.7489218711853027,149.93722534179688,154.0,-3.052308797836304,-23552.3671875,934.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.53125,34200.0,0.0,0.0,0.5254949927330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309544563293457,1.3095625638961792,-1.8078535504173487e-05,0.0,0.0005333105800673,0.0,0.0,296.1813049316406,0.0,0.0,0.0,0.7596510648727417,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567899584770202,-3283.6572265625,304.16796875,0.6847394108772278,0.2246810495853424,0.2075145989656448,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760458946228,-5439.09375,304.1811828613281,0.7956188321113586,0.3565203249454498,0.3433829843997955,293.2236328125,297.1499938964844,293.1499938964844,0.3894859552383423,-5251.31494140625,304.157470703125,0.8681420087814331,0.4709446430206299,0.3321290910243988,293.2245483398437,297.1499938964844,293.1499938964844,0.4547416865825653,-8026.625,304.1578674316406,0.9048256874084472,0.5327032208442688,0.5076432228088379,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766064465045,-3867.828857421875,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,292.3283996582031,291.07769775390625,1.0,0.4446401000022888,0.643449604511261,0.643449604511261,1.0,1.0,-1.9672749042510984,0.8196866512298584,1.1475882530212402,0.3644307255744934,0.0,0.0,0.7489218711853027,149.93722534179688,154.0,-3.052308797836304,-23552.3671875,934.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.53125,34200.0,0.0,0.0,0.5254949927330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309544563293457,1.3095625638961792,-1.8078535504173487e-05,0.0,0.0005333105800673,0.0,0.0,296.1813049316406,0.0,0.0,0.0,0.7596510648727417,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549602448940277,-3252.97900390625,304.16802978515625,0.6809090375900269,0.222486212849617,0.2056013643741607,293.3983459472656,297.1499938964844,293.1499938964844,0.2742961347103119,-5386.55322265625,304.181640625,0.791229784488678,0.3529547154903412,0.3400973677635193,293.2239074707031,297.1499938964844,293.1499938964844,0.3884990513324737,-5240.70263671875,304.15789794921875,0.8657019138336182,0.4699557423591614,0.3314895331859588,293.22509765625,297.1499938964844,293.1499938964844,0.4536535739898681,-8011.28076171875,304.1584167480469,0.9022138118743896,0.5316484570503235,0.5067169070243835,293.227783203125,297.1499938964844,293.1499938964844,0.0156494881957769,-3866.41455078125,303.9503173828125,0.379467636346817,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,292.3302917480469,291.0794372558594,1.0,0.4449208080768585,0.6455466151237488,0.6455466151237488,1.0,1.0,-1.959519028663636,0.8172891736030579,1.1422297954559326,0.3637653589248657,0.0,0.0,0.7534770965576172,151.379638671875,154.0,0.7616671323776245,-23465.533203125,932.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5896911621094,310.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,33895.7421875,33120.0,0.0,0.0,0.5240020155906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236665725708008,1.3236849308013916,-1.830507608246989e-05,0.0,0.0005317954346537,0.0,0.0,303.881591796875,0.0,0.0,0.0,0.750987708568573,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533742398023605,-3226.693359375,304.1676330566406,0.677121102809906,0.2203083783388137,0.2037036418914795,293.4005432128906,297.1499938964844,293.1499938964844,0.2713120579719543,-5340.59228515625,304.1813049316406,0.7868519425392151,0.3493807017803192,0.3368036150932312,293.2241516113281,297.1499938964844,293.1499938964844,0.3880768716335296,-5236.61962890625,304.1572265625,0.8632981181144714,0.468974769115448,0.3308544158935547,293.2255859375,297.1499938964844,293.1499938964844,0.4532161056995392,-8005.7958984375,304.1576538085937,0.8996552228927612,0.5306017994880676,0.505796492099762,293.229736328125,297.1499938964844,293.1499938964844,0.0156499035656452,-3870.086181640625,303.9311218261719,0.3783136904239654,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,292.3321228027344,291.06298828125,1.0,0.4452120959758758,0.6476855278015137,0.6476855278015137,1.0,1.0,-1.9517861604690552,0.8148996829986572,1.136886477470398,0.3631029427051544,0.0,0.0,0.7605170607566833,152.83078002929688,157.0,-20.345603942871094,-23312.802734375,930.0492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4549255371094,310.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32972.71484375,33120.0,0.0,0.0,0.5226077437400818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218096494674685,1.3218276500701904,-1.806650288926903e-05,0.0,0.0005303804646246,0.0,0.0,300.3608703613281,0.0,0.0,0.0,0.7628917694091797,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497316062450409,-3165.122314453125,304.1678466796875,0.6696885228157043,0.2159955352544784,0.1999508291482925,293.4046936035156,297.1499938964844,293.1499938964844,0.2644137144088745,-5232.49365234375,304.1824035644531,0.7781494855880737,0.3421935439109802,0.3301857113838196,293.2245483398437,297.1499938964844,293.1499938964844,0.3859498202800751,-5213.5771484375,304.15838623046875,0.8586006164550781,0.4670169055461883,0.3295955061912536,293.2264404296875,297.1499938964844,293.1499938964844,0.4508560299873352,-7972.28564453125,304.1590881347656,0.8946200013160706,0.5285111665725708,0.5039708614349365,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875328928232,-3865.64013671875,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,292.3355407714844,291.0732116699219,1.0,0.4458207190036773,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.936371207237244,0.8101340532302856,1.126237154006958,0.3617809116840362,0.0,0.0,0.7707021832466125,155.75514221191406,160.0,6.791558265686035,-23184.3203125,925.7364501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.375,33120.0,0.0,0.0,0.520438015460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533506393432615,1.353369116783142,-1.8543072656029835e-05,0.0,0.0005281784106045,0.0,0.0,317.5228271484375,0.0,0.0,0.0,0.7767236232757568,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497316062450409,-3165.122314453125,304.1678466796875,0.6696885228157043,0.2159955352544784,0.1999508291482925,293.4046936035156,297.1499938964844,293.1499938964844,0.2644137144088745,-5232.49365234375,304.1824035644531,0.7781494855880737,0.3421935439109802,0.3301857113838196,293.2245483398437,297.1499938964844,293.1499938964844,0.3859498202800751,-5213.5771484375,304.15838623046875,0.8586006164550781,0.4670169055461883,0.3295955061912536,293.2264404296875,297.1499938964844,293.1499938964844,0.4508560299873352,-7972.28564453125,304.1590881347656,0.8946200013160706,0.5285111665725708,0.5039708614349365,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875328928232,-3865.64013671875,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,292.3355407714844,291.0732116699219,1.0,0.4458207190036773,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.936371207237244,0.8101340532302856,1.126237154006958,0.3617809116840362,0.0,0.0,0.7707021832466125,155.75514221191406,160.0,6.791558265686035,-23184.3203125,925.7364501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.375,33120.0,0.0,0.0,0.520438015460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533506393432615,1.353369116783142,-1.8543072656029835e-05,0.0,0.0005281784106045,0.0,0.0,317.5228271484375,0.0,0.0,0.0,0.7767236232757568,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460827589035034,-3103.051025390625,304.16796875,0.662460446357727,0.2117348611354828,0.1962455660104751,293.4085998535156,297.1499938964844,293.1499938964844,0.2573655247688293,-5121.376953125,304.1833190917969,0.7695353627204895,0.3349440097808838,0.3235096037387848,293.2249450683594,297.1499938964844,293.1499938964844,0.3836058974266052,-5188.201171875,304.15948486328125,0.8540252447128296,0.4650464355945587,0.3283285796642303,293.227294921875,297.1499938964844,293.1499938964844,0.4482336938381195,-7935.13623046875,304.160400390625,0.8896721601486206,0.5264018774032593,0.5021293759346008,293.236572265625,297.1499938964844,293.1499938964844,0.0155158312991261,-3859.4580078125,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,292.3387451171875,291.0877685546875,1.0,0.4464518427848816,0.6566821336746216,0.6566821336746216,1.0,1.0,-1.9209208488464355,0.8053385615348816,1.1155823469161987,0.3604357838630676,0.0,0.0,0.7781526446342468,158.7080841064453,163.0,16.611705780029297,-23034.12109375,921.4888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.66796875,32040.0,0.0,0.0,0.5189361572265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377469778060913,1.3774887323379517,-1.8954864572151564e-05,0.0,0.0005266541847959,0.0,0.0,331.6192626953125,0.0,0.0,0.0,0.7726819515228271,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460827589035034,-3103.051025390625,304.16796875,0.662460446357727,0.2117348611354828,0.1962455660104751,293.4085998535156,297.1499938964844,293.1499938964844,0.2573655247688293,-5121.376953125,304.1833190917969,0.7695353627204895,0.3349440097808838,0.3235096037387848,293.2249450683594,297.1499938964844,293.1499938964844,0.3836058974266052,-5188.201171875,304.15948486328125,0.8540252447128296,0.4650464355945587,0.3283285796642303,293.227294921875,297.1499938964844,293.1499938964844,0.4482336938381195,-7935.13623046875,304.160400390625,0.8896721601486206,0.5264018774032593,0.5021293759346008,293.236572265625,297.1499938964844,293.1499938964844,0.0155158312991261,-3859.4580078125,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,292.3387451171875,291.0877685546875,1.0,0.4464518427848816,0.6566821336746216,0.6566821336746216,1.0,1.0,-1.9209208488464355,0.8053385615348816,1.1155823469161987,0.3604357838630676,0.0,0.0,0.7781526446342468,158.7080841064453,163.0,16.611705780029297,-23034.12109375,921.4888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.66796875,32040.0,0.0,0.0,0.5189361572265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377469778060913,1.3774887323379517,-1.8954864572151564e-05,0.0,0.0005266541847959,0.0,0.0,331.6192626953125,0.0,0.0,0.0,0.7726819515228271,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427294462919235,-3046.079833984375,304.1676025390625,0.6554741859436035,0.2075212895870208,0.1925880908966064,293.4123840332031,297.1499938964844,293.1499938964844,0.250710517168045,-5016.39892578125,304.1833801269531,0.761062502861023,0.3276311457157135,0.3167791366577148,293.2252502441406,297.1499938964844,293.1499938964844,0.3818626999855041,-5169.78369140625,304.1593017578125,0.8495928049087524,0.4630865752696991,0.3270658254623413,293.2279968261719,297.1499938964844,293.1499938964844,0.4462979435920715,-7908.42578125,304.1602478027344,0.8848409056663513,0.5242998600006104,0.5002894401550293,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723823070526,-3858.608154296875,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,292.34185791015625,291.0839538574219,1.0,0.4470982849597931,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.9054721593856807,0.8005274534225464,1.1049447059631348,0.3590728938579559,0.0,0.0,0.7878057956695557,161.6756591796875,151.0,8.859495162963867,-22837.841796875,917.2914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.599609375,32040.0,0.0,0.0,0.5175702571868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823463916778564,1.3823652267456057,-1.880454692582134e-05,0.0,0.0005252680275589,0.0,0.0,331.58563232421875,0.0,0.0,0.0,0.787430465221405,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427294462919235,-3046.079833984375,304.1676025390625,0.6554741859436035,0.2075212895870208,0.1925880908966064,293.4123840332031,297.1499938964844,293.1499938964844,0.250710517168045,-5016.39892578125,304.1833801269531,0.761062502861023,0.3276311457157135,0.3167791366577148,293.2252502441406,297.1499938964844,293.1499938964844,0.3818626999855041,-5169.78369140625,304.1593017578125,0.8495928049087524,0.4630865752696991,0.3270658254623413,293.2279968261719,297.1499938964844,293.1499938964844,0.4462979435920715,-7908.42578125,304.1602478027344,0.8848409056663513,0.5242998600006104,0.5002894401550293,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723823070526,-3858.608154296875,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,292.34185791015625,291.0839538574219,1.0,0.4470982849597931,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.9054721593856807,0.8005274534225464,1.1049447059631348,0.3590728938579559,0.0,0.0,0.7878057956695557,161.6756591796875,151.0,8.859495162963867,-22837.841796875,917.2914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.599609375,32040.0,0.0,0.0,0.5175702571868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823463916778564,1.3823652267456057,-1.880454692582134e-05,0.0,0.0005252680275589,0.0,0.0,331.58563232421875,0.0,0.0,0.0,0.787430465221405,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388136595487594,-2978.474853515625,304.16827392578125,0.6526402831077576,0.203230932354927,0.1886832416057586,293.4168395996094,297.1499938964844,293.1499938964844,0.243083581328392,-4894.291015625,304.1849670410156,0.7572859525680542,0.3200783133506775,0.3096519112586975,293.2254333496094,297.1499938964844,293.1499938964844,0.3789344131946563,-5137.78369140625,304.1611022949219,0.8504883050918579,0.4611412584781647,0.325652152299881,293.2286071777344,297.1499938964844,293.1499938964844,0.4430079460144043,-7861.4150390625,304.1623229980469,0.8858989477157593,0.5222028493881226,0.4982390999794006,293.2421875,297.1499938964844,293.1499938964844,0.015270865522325,-3833.334228515625,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,292.3454284667969,291.1104736328125,1.0,0.4428982436656952,0.6666015982627869,0.6666015982627869,1.0,1.0,-1.8875998258590696,0.794638454914093,1.0929614305496216,0.3571783006191253,0.0,0.0,0.791639506816864,159.17210388183594,139.0,29.3459529876709,-22690.91796875,893.3539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.1015625,32040.0,0.0,0.0,0.516430139541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397889494895935,1.3979085683822632,-1.9079285266343504e-05,0.0,0.0005241109174676,0.0,0.0,340.9897766113281,0.0,0.0,0.0,0.7943887710571289,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388136595487594,-2978.474853515625,304.16827392578125,0.6526402831077576,0.203230932354927,0.1886832416057586,293.4168395996094,297.1499938964844,293.1499938964844,0.243083581328392,-4894.291015625,304.1849670410156,0.7572859525680542,0.3200783133506775,0.3096519112586975,293.2254333496094,297.1499938964844,293.1499938964844,0.3789344131946563,-5137.78369140625,304.1611022949219,0.8504883050918579,0.4611412584781647,0.325652152299881,293.2286071777344,297.1499938964844,293.1499938964844,0.4430079460144043,-7861.4150390625,304.1623229980469,0.8858989477157593,0.5222028493881226,0.4982390999794006,293.2421875,297.1499938964844,293.1499938964844,0.015270865522325,-3833.334228515625,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,292.3454284667969,291.1104736328125,1.0,0.4428982436656952,0.6666015982627869,0.6666015982627869,1.0,1.0,-1.8875998258590696,0.794638454914093,1.0929614305496216,0.3571783006191253,0.0,0.0,0.791639506816864,159.17210388183594,139.0,29.3459529876709,-22690.91796875,893.3539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.1015625,32040.0,0.0,0.0,0.516430139541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397889494895935,1.3979085683822632,-1.9079285266343504e-05,0.0,0.0005241109174676,0.0,0.0,340.9897766113281,0.0,0.0,0.0,0.7943887710571289,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367983818054199,-2943.510986328125,304.1686096191406,0.6523365378379822,0.2011041939258575,0.1866717785596847,293.41912841796875,297.1499938964844,293.1499938964844,0.2391409128904342,-4830.83056640625,304.1857604980469,0.7566258311271667,0.3162505626678467,0.3059589564800262,293.22540283203125,297.1499938964844,293.1499938964844,0.3773736357688904,-5120.748046875,304.1618957519531,0.852431058883667,0.4601908326148987,0.3249147534370422,293.2287902832031,297.1499938964844,293.1499938964844,0.4412480890750885,-7836.3173828125,304.16326904296875,0.8880767822265625,0.5211706757545471,0.4971670806407928,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402167975902,-3816.193115234375,303.76092529296875,0.3746634721755981,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,292.3471984863281,291.12506103515625,1.0,0.4396950006484985,0.6693028211593628,0.6693028211593628,1.0,1.0,-1.878013134002685,0.7914080023765564,1.086605191230774,0.3560744524002075,0.0,0.0,0.7919725179672241,156.4358367919922,139.0,34.73426818847656,-22605.98046875,876.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.51953125,30960.0,0.0,0.0,0.5158519744873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015413522720337,1.4015605449676514,-1.915412394737359e-05,0.0,0.0005235241842456,0.0,0.0,343.3518981933594,0.0,0.0,0.0,0.7810397148132324,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349805742502212,-2912.192626953125,304.16851806640625,0.6526026129722595,0.1990130096673965,0.1846612691879272,293.4212646484375,297.1499938964844,293.1499938964844,0.235507071018219,-4772.603515625,304.18585205078125,0.7565706372261047,0.3124198019504547,0.3022273480892181,293.22528076171875,297.1499938964844,293.1499938964844,0.3763180077075958,-5109.61669921875,304.1616516113281,0.8551369905471802,0.4592615067958832,0.3241702318191528,293.2288818359375,297.1499938964844,293.1499938964844,0.4400695860385895,-7820.123046875,304.1629943847656,0.8910849094390869,0.5201569199562073,0.4960822463035583,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223188102245,-3801.999267578125,303.7422180175781,0.3768045902252197,0.050000000745058,0.2493377178907394,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,292.3488464355469,291.1222229003906,1.0,0.4359441697597503,0.6720842719078064,0.6720842719078064,1.0,1.0,-1.868207693099976,0.7880780696868896,1.080129623413086,0.3549151718616485,0.0,0.0,0.7937631011009216,153.0314483642578,127.0,14.63032341003418,-22450.943359375,856.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.564453125,30960.0,0.0,0.0,0.5151019096374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384962558746338,1.3849812746047974,-1.868296021712013e-05,0.0,0.0005227630026638,0.0,0.0,331.051025390625,0.0,0.0,0.0,0.7862337827682495,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310424506664276,-2843.39404296875,304.1689147949219,0.6546013355255127,0.1949460804462433,0.1806886494159698,293.4250793457031,297.1499938964844,293.1499938964844,0.2275964617729187,-4644.24609375,304.1871032714844,0.7579764723777771,0.3047731518745422,0.2947149276733398,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943666934967,-5075.54345703125,304.1629943847656,0.8625448346138,0.4574545919895172,0.3226810097694397,293.2287902832031,297.1499938964844,293.1499938964844,0.4365332722663879,-7769.74853515625,304.1645812988281,0.8992200493812561,0.5181752443313599,0.4939065277576446,293.2456970214844,297.1499938964844,293.1499938964844,0.014718385413289,-3760.6162109375,303.7065734863281,0.3823375999927521,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,292.35089111328125,291.1519775390625,1.0,0.4272052645683288,0.6778435707092285,0.6778435707092285,1.0,1.0,-1.848264217376709,0.7812434434890747,1.0670207738876345,0.35248664021492,0.0,0.0,0.7923231720924377,144.77804565429688,115.0,36.58504867553711,-22295.8046875,813.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.890625,30960.0,0.0,0.0,0.5133470296859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384504795074463,1.3845235109329224,-1.8652268408914097e-05,0.0,0.0005209819646552,0.0,0.0,330.49267578125,0.0,0.0,0.0,0.7856099605560303,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310424506664276,-2843.39404296875,304.1689147949219,0.6546013355255127,0.1949460804462433,0.1806886494159698,293.4250793457031,297.1499938964844,293.1499938964844,0.2275964617729187,-4644.24609375,304.1871032714844,0.7579764723777771,0.3047731518745422,0.2947149276733398,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943666934967,-5075.54345703125,304.1629943847656,0.8625448346138,0.4574545919895172,0.3226810097694397,293.2287902832031,297.1499938964844,293.1499938964844,0.4365332722663879,-7769.74853515625,304.1645812988281,0.8992200493812561,0.5181752443313599,0.4939065277576446,293.2456970214844,297.1499938964844,293.1499938964844,0.014718385413289,-3760.6162109375,303.7065734863281,0.3823375999927521,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,292.35089111328125,291.1519775390625,1.0,0.4272052645683288,0.6778435707092285,0.6778435707092285,1.0,1.0,-1.848264217376709,0.7812434434890747,1.0670207738876345,0.35248664021492,0.0,0.0,0.7923231720924377,144.77804565429688,115.0,36.58504867553711,-22295.8046875,813.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.890625,30960.0,0.0,0.0,0.5133470296859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384504795074463,1.3845235109329224,-1.8652268408914097e-05,0.0,0.0005209819646552,0.0,0.0,330.49267578125,0.0,0.0,0.0,0.7856099605560303,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.127162829041481,-2775.152587890625,304.1690673828125,0.6583048105239868,0.1910249441862106,0.1768012344837188,293.4283142089844,297.1499938964844,293.1499938964844,0.2196393460035324,-4514.17626953125,304.18798828125,0.7610887885093689,0.2971515953540802,0.2871734201908111,293.22412109375,297.1499938964844,293.1499938964844,0.3698984682559967,-5039.60791015625,304.1641540527344,0.8723296523094177,0.4556924998760223,0.3211881220340729,293.2285461425781,297.1499938964844,293.1499938964844,0.4327818155288696,-7716.38330078125,304.1659545898437,0.9100614190101624,0.5162299871444702,0.4917175769805908,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935494124889,-3714.77099609375,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,292.3523864746094,291.1850280761719,1.0,0.4172776937484741,0.6838962435722351,0.6838962435722351,1.0,1.0,-1.82808530330658,0.7742736339569092,1.0538116693496704,0.3499654233455658,0.0,0.0,0.7856525182723999,135.26866149902344,103.0,42.81468200683594,-22111.0625,767.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.228515625,29880.0,0.0,0.0,0.5111952424049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717528581619265,1.3717713356018066,-1.8464917957317084e-05,0.0,0.0005187981878407,0.0,0.0,323.3675842285156,0.0,0.0,0.0,0.7646967768669128,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.127162829041481,-2775.152587890625,304.1690673828125,0.6583048105239868,0.1910249441862106,0.1768012344837188,293.4283142089844,297.1499938964844,293.1499938964844,0.2196393460035324,-4514.17626953125,304.18798828125,0.7610887885093689,0.2971515953540802,0.2871734201908111,293.22412109375,297.1499938964844,293.1499938964844,0.3698984682559967,-5039.60791015625,304.1641540527344,0.8723296523094177,0.4556924998760223,0.3211881220340729,293.2285461425781,297.1499938964844,293.1499938964844,0.4327818155288696,-7716.38330078125,304.1659545898437,0.9100614190101624,0.5162299871444702,0.4917175769805908,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935494124889,-3714.77099609375,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,292.3523864746094,291.1850280761719,1.0,0.4172776937484741,0.6838962435722351,0.6838962435722351,1.0,1.0,-1.82808530330658,0.7742736339569092,1.0538116693496704,0.3499654233455658,0.0,0.0,0.7856525182723999,135.26866149902344,103.0,42.81468200683594,-22111.0625,767.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.228515625,29880.0,0.0,0.0,0.5111952424049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717528581619265,1.3717713356018066,-1.8464917957317084e-05,0.0,0.0005187981878407,0.0,0.0,323.3675842285156,0.0,0.0,0.0,0.7646967768669128,4.0,0.0,1.0
