time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236820295453071,-2714.0126953125,304.16851806640625,0.6636413931846619,0.1872414946556091,0.1730106770992279,293.43096923828125,297.1499938964844,293.1499938964844,0.2122415453195572,-4393.02099609375,304.18768310546875,0.7657875418663025,0.2895613312721252,0.2796297371387481,293.2232666015625,297.1499938964844,293.1499938964844,0.3674407005310058,-5013.40283203125,304.16357421875,0.8844298720359802,0.4539898037910461,0.3197118639945984,293.22802734375,297.1499938964844,293.1499938964844,0.4299907982349396,-7677.63037109375,304.16534423828125,0.9243457317352296,0.5143406391143799,0.4895465075969696,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011765226721,-3674.712158203125,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,292.3534240722656,291.1922607421875,1.0,0.4065142273902893,0.6902493238449097,0.6902493238449097,1.0,1.0,-1.8078937530517576,0.767262876033783,1.0406309366226196,0.3473977446556091,0.0,0.0,0.7800053954124451,125.01832580566406,91.0,25.77261543273925,-21859.908203125,720.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9375,29880.0,0.0,0.0,0.508225679397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343417644500732,1.3343594074249268,-1.762845931807533e-05,0.0,0.0005157844861969,0.0,0.0,299.5239562988281,0.0,0.0,0.0,0.7600527405738831,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236820295453071,-2714.0126953125,304.16851806640625,0.6636413931846619,0.1872414946556091,0.1730106770992279,293.43096923828125,297.1499938964844,293.1499938964844,0.2122415453195572,-4393.02099609375,304.18768310546875,0.7657875418663025,0.2895613312721252,0.2796297371387481,293.2232666015625,297.1499938964844,293.1499938964844,0.3674407005310058,-5013.40283203125,304.16357421875,0.8844298720359802,0.4539898037910461,0.3197118639945984,293.22802734375,297.1499938964844,293.1499938964844,0.4299907982349396,-7677.63037109375,304.16534423828125,0.9243457317352296,0.5143406391143799,0.4895465075969696,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011765226721,-3674.712158203125,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,292.3534240722656,291.1922607421875,1.0,0.4065142273902893,0.6902493238449097,0.6902493238449097,1.0,1.0,-1.8078937530517576,0.767262876033783,1.0406309366226196,0.3473977446556091,0.0,0.0,0.7800053954124451,125.01832580566406,91.0,25.77261543273925,-21859.908203125,720.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9375,29880.0,0.0,0.0,0.508225679397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343417644500732,1.3343594074249268,-1.762845931807533e-05,0.0,0.0005157844861969,0.0,0.0,299.5239562988281,0.0,0.0,0.0,0.7600527405738831,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200935766100883,-2650.203369140625,304.1683349609375,0.670720100402832,0.1835830509662628,0.1693187654018402,293.4331970214844,297.1499938964844,293.1499938964844,0.2045347243547439,-4265.26171875,304.1879577636719,0.7721505165100098,0.2819917798042297,0.2720904946327209,293.2223205566406,297.1499938964844,293.1499938964844,0.3643497228622436,-4979.75830078125,304.1641845703125,0.8989365696907043,0.452321320772171,0.3182529509067535,293.2274475097656,297.1499938964844,293.1499938964844,0.4264577031135559,-7627.498046875,304.1661071777344,0.9415400624275208,0.5124818086624146,0.4873959720134735,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822590768337,-3627.85400390625,303.60430908203125,0.4047473073005676,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,292.3541259765625,291.2206420898437,1.0,0.395115464925766,0.6969221830368042,0.6969221830368042,1.0,1.0,-1.787773609161377,0.7602453827857971,1.027528166770935,0.3448008894920349,0.0,0.0,0.7688301205635071,114.3392333984375,79.0,34.27188873291016,-21664.9609375,672.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.529296875,29880.0,0.0,0.0,0.5046626329421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078789710998535,1.3078961372375488,-1.7215535990544595e-05,0.0,0.0005121683934703,0.0,0.0,285.36627197265625,0.0,0.0,0.0,0.7478158473968506,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200935766100883,-2650.203369140625,304.1683349609375,0.670720100402832,0.1835830509662628,0.1693187654018402,293.4331970214844,297.1499938964844,293.1499938964844,0.2045347243547439,-4265.26171875,304.1879577636719,0.7721505165100098,0.2819917798042297,0.2720904946327209,293.2223205566406,297.1499938964844,293.1499938964844,0.3643497228622436,-4979.75830078125,304.1641845703125,0.8989365696907043,0.452321320772171,0.3182529509067535,293.2274475097656,297.1499938964844,293.1499938964844,0.4264577031135559,-7627.498046875,304.1661071777344,0.9415400624275208,0.5124818086624146,0.4873959720134735,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822590768337,-3627.85400390625,303.60430908203125,0.4047473073005676,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,292.3541259765625,291.2206420898437,1.0,0.395115464925766,0.6969221830368042,0.6969221830368042,1.0,1.0,-1.787773609161377,0.7602453827857971,1.027528166770935,0.3448008894920349,0.0,0.0,0.7688301205635071,114.3392333984375,79.0,34.27188873291016,-21664.9609375,672.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.529296875,29880.0,0.0,0.0,0.5046626329421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078789710998535,1.3078961372375488,-1.7215535990544595e-05,0.0,0.0005121683934703,0.0,0.0,285.36627197265625,0.0,0.0,0.0,0.7478158473968506,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.118373230099678,-2619.5205078125,304.1681213378906,0.6749908328056335,0.1817989647388458,0.1675097644329071,293.43414306640625,297.1499938964844,293.1499938964844,0.200764313340187,-4202.45849609375,304.1878967285156,0.7760303020477295,0.2782138586044311,0.2683228552341461,293.22186279296875,297.1499938964844,293.1499938964844,0.3628978729248047,-4964.02685546875,304.16424560546875,0.907272458076477,0.4514988660812378,0.3175280094146728,293.2271423339844,297.1499938964844,293.1499938964844,0.4247958958148956,-7604.04052734375,304.16619873046875,0.9509469866752625,0.511562705039978,0.4863252639770508,293.24755859375,297.1499938964844,293.1499938964844,0.0136285787448287,-3605.1044921875,303.58795166015625,0.4091073274612427,0.050000000745058,0.2414572238922119,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,292.3543701171875,291.23199462890625,1.0,0.3892143368721008,0.7003867030143738,0.7003867030143738,1.0,1.0,-1.7777483463287354,0.7567370533943176,1.021011233329773,0.3434924483299255,0.0,0.0,0.762275218963623,108.90087890625,79.0,32.61554336547852,-21556.318359375,648.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8903503417969,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.8515625,28800.0,0.0,0.0,0.5026397109031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29126238822937,1.291279435157776,-1.6962616427917965e-05,0.0,0.0005101153510622,0.0,0.0,276.7544250488281,0.0,0.0,0.0,0.7252600193023682,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.116876021027565,-2593.084716796875,304.16754150390625,0.6798070073127747,0.180044338107109,0.1657250523567199,293.4350280761719,297.1499938964844,293.1499938964844,0.1973469406366348,-4145.802734375,304.1872253417969,0.7804365754127502,0.2744417786598205,0.2645575702190399,293.2213439941406,297.1499938964844,293.1499938964844,0.3620540201663971,-4955.3994140625,304.1631774902344,0.9169949293136596,0.4506889879703522,0.3168083131313324,293.2267761230469,297.1499938964844,293.1499938964844,0.4238374233245849,-7591.33154296875,304.1649780273437,0.9607170820236206,0.5106559991836548,0.4852610826492309,293.2475280761719,297.1499938964844,293.1499938964844,0.0135004054754972,-3587.665771484375,303.5708923339844,0.4139313995838165,0.050000000745058,0.2404720187187194,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,292.3545227050781,291.2226257324219,1.0,0.3831936717033386,0.7039390802383423,0.7039390802383423,1.0,1.0,-1.7677594423294067,0.7532341480255127,1.014525294303894,0.3421794176101684,0.0,0.0,0.7578411102294922,103.42131042480467,67.0,3.992625236511232,-21374.01953125,624.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664611816406,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29360.21875,28800.0,0.0,0.0,0.5003240704536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256163477897644,1.256179690361023,-1.622186573513318e-05,0.0,0.0005077653331682,0.0,0.0,256.71685791015625,0.0,0.0,0.0,0.722016453742981,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136870980262756,-2535.951904296875,304.1670227050781,0.6913372278213501,0.1766211837530136,0.1622312217950821,293.4365539550781,297.1499938964844,293.1499938964844,0.1901032775640487,-4024.1328125,304.1869201660156,0.7911171317100525,0.2669119834899902,0.2570384442806244,293.22027587890625,297.1499938964844,293.1499938964844,0.3595683574676513,-4928.57080078125,304.1629638671875,0.9400390982627868,0.4490979611873626,0.3153915405273437,293.2259826660156,297.1499938964844,293.1499938964844,0.4209953248500824,-7551.36962890625,304.1647644042969,0.9807873368263244,0.5088713765144348,0.4831636250019073,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154198363423,-3545.244140625,303.538330078125,0.4257030785083771,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,292.3547058105469,291.2359313964844,1.0,0.3708111047744751,0.7113240957260132,0.7113240957260132,1.0,1.0,-1.7479298114776611,0.7462611794471741,1.0016686916351318,0.3395489752292633,0.0,0.0,0.746164858341217,92.37679290771484,55.0,16.882627487182617,-21175.5546875,577.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.888671875,28800.0,0.0,0.0,0.4951876103878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237484455108645,1.223764181137085,-1.5693391105742194e-05,0.0,0.0005025524878874,0.0,0.0,240.6564483642578,0.0,0.0,0.0,0.7069555521011353,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136870980262756,-2535.951904296875,304.1670227050781,0.6913372278213501,0.1766211837530136,0.1622312217950821,293.4365539550781,297.1499938964844,293.1499938964844,0.1901032775640487,-4024.1328125,304.1869201660156,0.7911171317100525,0.2669119834899902,0.2570384442806244,293.22027587890625,297.1499938964844,293.1499938964844,0.3595683574676513,-4928.57080078125,304.1629638671875,0.9400390982627868,0.4490979611873626,0.3153915405273437,293.2259826660156,297.1499938964844,293.1499938964844,0.4209953248500824,-7551.36962890625,304.1647644042969,0.9807873368263244,0.5088713765144348,0.4831636250019073,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154198363423,-3545.244140625,303.538330078125,0.4257030785083771,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,292.3547058105469,291.2359313964844,1.0,0.3708111047744751,0.7113240957260132,0.7113240957260132,1.0,1.0,-1.7479298114776611,0.7462611794471741,1.0016686916351318,0.3395489752292633,0.0,0.0,0.746164858341217,92.37679290771484,55.0,16.882627487182617,-21175.5546875,577.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.888671875,28800.0,0.0,0.0,0.4951876103878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237484455108645,1.223764181137085,-1.5693391105742194e-05,0.0,0.0005025524878874,0.0,0.0,240.6564483642578,0.0,0.0,0.0,0.7069555521011353,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106080636382103,-2480.4609375,304.1664733886719,0.7056014537811279,0.1733115911483764,0.1588404476642608,293.43780517578125,297.1499938964844,293.1499938964844,0.1829406768083572,-3902.81689453125,304.1865234375,0.8045480847358704,0.2593998610973358,0.2495356798171997,293.21923828125,297.1499938964844,293.1499938964844,0.3570988178253174,-4901.8896484375,304.1627502441406,0.9656350016593932,0.4475274980068207,0.3139907419681549,293.2250671386719,297.1499938964844,293.1499938964844,0.4171638488769531,-7495.94091796875,304.16650390625,0.9990000128746032,0.5071305632591248,0.4799781143665313,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396980628371,-3503.300537109375,303.5064392089844,0.4414510130882263,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,292.354736328125,291.2479858398437,1.0,0.3579534292221069,0.719195544719696,0.719195544719696,1.0,1.0,-1.727026343345642,0.7387301921844482,0.9882961511611938,0.336700290441513,0.0,0.0,0.7322458624839783,81.40970611572266,58.0,15.798565864562988,-20933.48828125,531.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.13671875,27720.0,0.0,0.0,0.4894893169403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856787204742432,1.185693860054016,-1.5143451491894666e-05,0.0,0.0004967694403603,0.0,0.0,223.30828857421875,0.0,0.0,0.0,0.6749140024185181,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106080636382103,-2480.4609375,304.1664733886719,0.7056014537811279,0.1733115911483764,0.1588404476642608,293.43780517578125,297.1499938964844,293.1499938964844,0.1829406768083572,-3902.81689453125,304.1865234375,0.8045480847358704,0.2593998610973358,0.2495356798171997,293.21923828125,297.1499938964844,293.1499938964844,0.3570988178253174,-4901.8896484375,304.1627502441406,0.9656350016593932,0.4475274980068207,0.3139907419681549,293.2250671386719,297.1499938964844,293.1499938964844,0.4171638488769531,-7495.94091796875,304.16650390625,0.9990000128746032,0.5071305632591248,0.4799781143665313,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396980628371,-3503.300537109375,303.5064392089844,0.4414510130882263,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,292.354736328125,291.2479858398437,1.0,0.3579534292221069,0.719195544719696,0.719195544719696,1.0,1.0,-1.727026343345642,0.7387301921844482,0.9882961511611938,0.336700290441513,0.0,0.0,0.7322458624839783,81.40970611572266,58.0,15.798565864562988,-20933.48828125,531.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.13671875,27720.0,0.0,0.0,0.4894893169403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856787204742432,1.185693860054016,-1.5143451491894666e-05,0.0,0.0004967694403603,0.0,0.0,223.30828857421875,0.0,0.0,0.0,0.6749140024185181,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078947037458419,-2431.4326171875,304.16552734375,0.709989070892334,0.1700802892446518,0.1557730585336685,293.4388427734375,297.1499938964844,293.1499938964844,0.1761994659900665,-3787.89501953125,304.1856384277344,0.8066904544830322,0.2518981993198395,0.242299199104309,293.2182922363281,297.1499938964844,293.1499938964844,0.3551359474658966,-4880.91259765625,304.161865234375,0.9760965704917908,0.4459688663482666,0.31279057264328,293.2087097167969,297.1499938964844,293.1499938964844,0.3999935686588287,-7241.9599609375,304.1890563964844,0.9990000128746032,0.5085015892982483,0.4631135463714599,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831874415278,-3480.543212890625,303.474609375,0.4497495591640472,0.050000000745058,0.2356850951910019,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,292.3553771972656,291.2538757324219,1.0,0.3491796255111694,0.7285184860229492,0.7285184860229492,1.0,1.0,-1.691927790641785,0.7248424291610718,0.9670854210853576,0.3303417563438415,0.0,0.0,0.7189323306083679,76.24363708496094,61.0,19.21402168273925,-20515.587890625,494.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.13671875,27720.0,0.0,0.0,0.4826611280441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291643381118774,1.1291784048080444,-1.4120624655333812e-05,0.0,0.0004898397019132,0.0,0.0,196.8291473388672,0.0,0.0,0.0,0.661837637424469,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078947037458419,-2431.4326171875,304.16552734375,0.709989070892334,0.1700802892446518,0.1557730585336685,293.4388427734375,297.1499938964844,293.1499938964844,0.1761994659900665,-3787.89501953125,304.1856384277344,0.8066904544830322,0.2518981993198395,0.242299199104309,293.2182922363281,297.1499938964844,293.1499938964844,0.3551359474658966,-4880.91259765625,304.161865234375,0.9760965704917908,0.4459688663482666,0.31279057264328,293.2087097167969,297.1499938964844,293.1499938964844,0.3999935686588287,-7241.9599609375,304.1890563964844,0.9990000128746032,0.5085015892982483,0.4631135463714599,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831874415278,-3480.543212890625,303.474609375,0.4497495591640472,0.050000000745058,0.2356850951910019,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,292.3553771972656,291.2538757324219,1.0,0.3491796255111694,0.7285184860229492,0.7285184860229492,1.0,1.0,-1.691927790641785,0.7248424291610718,0.9670854210853576,0.3303417563438415,0.0,0.0,0.7189323306083679,76.24363708496094,61.0,19.21402168273925,-20515.587890625,494.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.13671875,27720.0,0.0,0.0,0.4826611280441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291643381118774,1.1291784048080444,-1.4120624655333812e-05,0.0,0.0004898397019132,0.0,0.0,196.8291473388672,0.0,0.0,0.0,0.661837637424469,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051254346966743,-2380.85595703125,304.1649780273437,0.7105478048324585,0.1668301224708557,0.152763545513153,293.4401550292969,297.1499938964844,293.1499938964844,0.1693228483200073,-3669.296875,304.1852111816406,0.8043548464775085,0.2443123310804367,0.2350650280714035,293.2179260253906,297.1499938964844,293.1499938964844,0.3527528643608093,-4854.95068359375,304.1618347167969,0.9813849329948424,0.4443126618862152,0.3115846216678619,293.1831970214844,297.1499938964844,293.1499938964844,0.388692557811737,-7078.19873046875,304.1944580078125,0.9990000128746032,0.512182891368866,0.4531238377094269,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455686986446,-3459.46337890625,303.4433288574219,0.454843133687973,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,292.35772705078125,291.2718505859375,1.0,0.3432715833187103,0.7382832169532776,0.7382832169532776,1.0,1.0,-1.6656337976455688,0.7149363160133362,0.9506974816322328,0.3260680437088012,0.0,0.0,0.7011108994483948,73.25861358642578,64.0,18.577896118164062,-20194.220703125,469.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.158203125,27720.0,0.0,0.0,0.4749208688735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805929899215698,1.080606460571289,-1.347632769466145e-05,0.0,0.0004819843161385,0.0,0.0,177.8381805419922,0.0,0.0,0.0,0.6405013203620911,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051254346966743,-2380.85595703125,304.1649780273437,0.7105478048324585,0.1668301224708557,0.152763545513153,293.4401550292969,297.1499938964844,293.1499938964844,0.1693228483200073,-3669.296875,304.1852111816406,0.8043548464775085,0.2443123310804367,0.2350650280714035,293.2179260253906,297.1499938964844,293.1499938964844,0.3527528643608093,-4854.95068359375,304.1618347167969,0.9813849329948424,0.4443126618862152,0.3115846216678619,293.1831970214844,297.1499938964844,293.1499938964844,0.388692557811737,-7078.19873046875,304.1944580078125,0.9990000128746032,0.512182891368866,0.4531238377094269,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455686986446,-3459.46337890625,303.4433288574219,0.454843133687973,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,292.35772705078125,291.2718505859375,1.0,0.3432715833187103,0.7382832169532776,0.7382832169532776,1.0,1.0,-1.6656337976455688,0.7149363160133362,0.9506974816322328,0.3260680437088012,0.0,0.0,0.7011108994483948,73.25861358642578,64.0,18.577896118164062,-20194.220703125,469.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.158203125,27720.0,0.0,0.0,0.4749208688735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805929899215698,1.080606460571289,-1.347632769466145e-05,0.0,0.0004819843161385,0.0,0.0,177.8381805419922,0.0,0.0,0.0,0.6405013203620911,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038574427366256,-2357.75244140625,304.16455078125,0.7097577452659607,0.1652209907770156,0.1512877941131591,293.4408264160156,297.1499938964844,293.1499938964844,0.1660520136356353,-3612.71923828125,304.18475341796875,0.801872193813324,0.2405064105987548,0.2314513623714447,293.21783447265625,297.1499938964844,293.1499938964844,0.351850152015686,-4845.33740234375,304.16131591796875,0.982682168483734,0.4434726238250732,0.3109837174415588,293.1716003417969,297.1499938964844,293.1499938964844,0.3853498101234436,-7031.3779296875,304.1924133300781,0.9990000128746032,0.5140429139137268,0.4502052366733551,293.24591064453125,297.1499938964844,293.1499938964844,0.012596589513123,-3452.871826171875,303.4271850585937,0.456383466720581,0.050000000745058,0.2350967228412628,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,292.3594665527344,291.2716064453125,1.0,0.3411766290664673,0.7433112859725952,0.7433112859725952,1.0,1.0,-1.65513813495636,0.7111653685569763,0.9439727067947388,0.3245519697666168,0.0,0.0,0.6929026246070862,72.34192657470703,64.0,8.657845497131348,-20046.015625,461.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7728881835937,310.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28223.30078125,26640.0,0.0,0.0,0.4707814157009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056391358375549,1.0564045906066897,-1.3159359696146566e-05,0.0,0.0004777832946274,0.0,0.0,168.83523559570312,0.0,0.0,0.0,0.6150301694869995,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028228253126144,-2339.279052734375,304.1637878417969,0.7083582282066345,0.1636281013488769,0.1498349457979202,293.44146728515625,297.1499938964844,293.1499938964844,0.1631382703781128,-3562.667236328125,304.1837158203125,0.7986502051353455,0.2366977632045745,0.2278432995080948,293.2177124023437,297.1499938964844,293.1499938964844,0.3516805768013,-4844.32568359375,304.1595458984375,0.9832648634910583,0.4426347315311432,0.3103890419006347,293.161865234375,297.1499938964844,293.1499938964844,0.383914589881897,-7013.60205078125,304.187255859375,0.9990000128746032,0.5156840682029724,0.4484225809574127,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782517716288,-3453.348388671875,303.4096984863281,0.4573360383510589,0.050000000745058,0.2350169569253921,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,292.3610534667969,291.24591064453125,1.0,0.3395536243915558,0.7484046220779419,0.7484046220779419,1.0,1.0,-1.6461102962493896,0.7080380320549011,0.9380722641944884,0.3233689069747925,0.0,0.0,0.6882196068763733,71.7327880859375,67.0,-31.146068572998047,-19834.75390625,454.11468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778076171875,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.017578125,26640.0,0.0,0.0,0.4663821458816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190852880477903,1.0190978050231934,-1.247133332071826e-05,0.0,0.0004733185924123,0.0,0.0,153.6507568359375,0.0,0.0,0.0,0.6111106872558594,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005507782101631,-2297.884765625,304.1629943847656,0.704007089138031,0.1604955643415451,0.1470021456480026,293.4426574707031,297.1499938964844,293.1499938964844,0.1569282710552215,-3454.390869140625,304.182861328125,0.7903273701667786,0.2290740460157394,0.2206479609012603,293.217529296875,297.1499938964844,293.1499938964844,0.3504946529865265,-4831.98193359375,304.1584167480469,0.982642650604248,0.4409587979316711,0.3092245757579803,293.1495361328125,297.1499938964844,293.1499938964844,0.382991075515747,-7005.7548828125,304.1763610839844,0.9990000128746032,0.5178996324539185,0.4477207064628601,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205423682928,-3448.133056640625,303.3758850097656,0.4577140212059021,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,292.3617858886719,291.2308959960937,1.0,0.3375041484832763,0.7586687803268433,0.7586687803268433,1.0,1.0,-1.6317901611328125,0.7033829689025879,0.9284071922302246,0.3218133151531219,0.0,0.0,0.6790032982826233,71.28033447265625,70.0,-20.83091926574707,-19656.83203125,444.5533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.056640625,26640.0,0.0,0.0,0.4574784636497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898602366447448,0.9898722767829896,-1.2047197742504068e-05,0.0,0.0004642824933398,0.0,0.0,143.32752990722656,0.0,0.0,0.0,0.5979695320129395,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005507782101631,-2297.884765625,304.1629943847656,0.704007089138031,0.1604955643415451,0.1470021456480026,293.4426574707031,297.1499938964844,293.1499938964844,0.1569282710552215,-3454.390869140625,304.182861328125,0.7903273701667786,0.2290740460157394,0.2206479609012603,293.217529296875,297.1499938964844,293.1499938964844,0.3504946529865265,-4831.98193359375,304.1584167480469,0.982642650604248,0.4409587979316711,0.3092245757579803,293.1495361328125,297.1499938964844,293.1499938964844,0.382991075515747,-7005.7548828125,304.1763610839844,0.9990000128746032,0.5178996324539185,0.4477207064628601,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205423682928,-3448.133056640625,303.3758850097656,0.4577140212059021,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,292.3617858886719,291.2308959960937,1.0,0.3375041484832763,0.7586687803268433,0.7586687803268433,1.0,1.0,-1.6317901611328125,0.7033829689025879,0.9284071922302246,0.3218133151531219,0.0,0.0,0.6790032982826233,71.28033447265625,70.0,-20.83091926574707,-19656.83203125,444.5533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.056640625,26640.0,0.0,0.0,0.4574784636497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898602366447448,0.9898722767829896,-1.2047197742504068e-05,0.0,0.0004642824933398,0.0,0.0,143.32752990722656,0.0,0.0,0.0,0.5979695320129395,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983756184577941,-2258.10302734375,304.16229248046875,0.6980297565460205,0.1574298441410064,0.1442574709653854,293.4437561035156,297.1499938964844,293.1499938964844,0.1507988423109054,-3346.597900390625,304.18212890625,0.7800307869911194,0.2214373350143432,0.2134681642055511,293.21746826171875,297.1499938964844,293.1499938964844,0.3493863940238952,-4820.45556640625,304.1574401855469,0.9800517559051514,0.4392609000205993,0.3080664873123169,293.1471252441406,297.1499938964844,293.1499938964844,0.3853373527526855,-7045.76904296875,304.16363525390625,0.9990000128746032,0.5184199213981628,0.4500739276409149,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735040590167,-3444.955810546875,303.34100341796875,0.4564549028873443,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,292.3615417480469,291.2118530273437,1.0,0.3367351591587066,0.7691141963005066,0.7691141963005066,1.0,1.0,-1.621435284614563,0.7004184126853943,0.921016812324524,0.3211115598678589,0.0,0.0,0.6716257333755493,71.6416244506836,73.0,-26.521934509277344,-19486.015625,439.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.53125,25560.0,0.0,0.0,0.4488691985607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654504656791688,0.9654622077941896,-1.1737120075849816e-05,0.0,0.0004555451741907,0.0,0.0,135.40553283691406,0.0,0.0,0.0,0.5725800395011902,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983756184577941,-2258.10302734375,304.16229248046875,0.6980297565460205,0.1574298441410064,0.1442574709653854,293.4437561035156,297.1499938964844,293.1499938964844,0.1507988423109054,-3346.597900390625,304.18212890625,0.7800307869911194,0.2214373350143432,0.2134681642055511,293.21746826171875,297.1499938964844,293.1499938964844,0.3493863940238952,-4820.45556640625,304.1574401855469,0.9800517559051514,0.4392609000205993,0.3080664873123169,293.1471252441406,297.1499938964844,293.1499938964844,0.3853373527526855,-7045.76904296875,304.16363525390625,0.9990000128746032,0.5184199213981628,0.4500739276409149,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735040590167,-3444.955810546875,303.34100341796875,0.4564549028873443,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,292.3615417480469,291.2118530273437,1.0,0.3367351591587066,0.7691141963005066,0.7691141963005066,1.0,1.0,-1.621435284614563,0.7004184126853943,0.921016812324524,0.3211115598678589,0.0,0.0,0.6716257333755493,71.6416244506836,73.0,-26.521934509277344,-19486.015625,439.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.53125,25560.0,0.0,0.0,0.4488691985607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654504656791688,0.9654622077941896,-1.1737120075849816e-05,0.0,0.0004555451741907,0.0,0.0,135.40553283691406,0.0,0.0,0.0,0.5725800395011902,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965221300721168,-2224.610595703125,304.16131591796875,0.6908866763114929,0.1544313728809356,0.1415932476520538,293.4447631835937,297.1499938964844,293.1499938964844,0.1450996547937393,-3246.1171875,304.18096923828125,0.768396258354187,0.2137900590896606,0.2062986344099044,293.2173767089844,297.1499938964844,293.1499938964844,0.3492306470870971,-4819.93359375,304.15533447265625,0.9759013056755066,0.437566190958023,0.3069227337837219,293.1534423828125,297.1499938964844,293.1499938964844,0.3912229239940643,-7137.587890625,304.1494140625,0.9990000128746032,0.5172290802001953,0.4547200202941894,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653782695531,-3450.94140625,303.30242919921875,0.4540133774280548,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,292.3604431152344,291.1633605957031,1.0,0.336941510438919,0.7797799110412598,0.7797799110412598,1.0,1.0,-1.6140854358673096,0.6987167596817017,0.9153686165809632,0.3210393786430359,0.0,0.0,0.6733427047729492,72.62215423583984,76.0,-45.14809799194336,-19311.25390625,438.1423950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.666015625,25560.0,0.0,0.0,0.4405871331691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942640781402588,0.9426519870758056,-1.1196503692190165e-05,0.0,0.0004471399297472,0.0,0.0,126.0967025756836,0.0,0.0,0.0,0.5743107199668884,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965221300721168,-2224.610595703125,304.16131591796875,0.6908866763114929,0.1544313728809356,0.1415932476520538,293.4447631835937,297.1499938964844,293.1499938964844,0.1450996547937393,-3246.1171875,304.18096923828125,0.768396258354187,0.2137900590896606,0.2062986344099044,293.2173767089844,297.1499938964844,293.1499938964844,0.3492306470870971,-4819.93359375,304.15533447265625,0.9759013056755066,0.437566190958023,0.3069227337837219,293.1534423828125,297.1499938964844,293.1499938964844,0.3912229239940643,-7137.587890625,304.1494140625,0.9990000128746032,0.5172290802001953,0.4547200202941894,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653782695531,-3450.94140625,303.30242919921875,0.4540133774280548,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,292.3604431152344,291.1633605957031,1.0,0.336941510438919,0.7797799110412598,0.7797799110412598,1.0,1.0,-1.6140854358673096,0.6987167596817017,0.9153686165809632,0.3210393786430359,0.0,0.0,0.6733427047729492,72.62215423583984,76.0,-45.14809799194336,-19311.25390625,438.1423950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.666015625,25560.0,0.0,0.0,0.4405871331691742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942640781402588,0.9426519870758056,-1.1196503692190165e-05,0.0,0.0004471399297472,0.0,0.0,126.0967025756836,0.0,0.0,0.0,0.5743107199668884,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293439388275,-2185.952392578125,304.1610107421875,0.6829658150672913,0.1514991521835327,0.1390049457550048,293.4457397460937,297.1499938964844,293.1499938964844,0.1389756500720977,-3136.244873046875,304.18084716796875,0.7559818625450134,0.2061258554458618,0.1991307288408279,293.21746826171875,297.1499938964844,293.1499938964844,0.3480004072189331,-4806.6171875,304.15557861328125,0.9704635739326476,0.4358458518981933,0.3057808578014374,293.1674499511719,297.1499938964844,293.1499938964844,0.3978893160820007,-7238.36376953125,304.13848876953125,0.9990000128746032,0.5143212080001831,0.4610923230648041,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200154095888,-3447.766357421875,303.26434326171875,0.4507615268230438,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,292.3573913574219,291.1508178710937,1.0,0.3378940522670746,0.7906561493873596,0.7906561493873596,1.0,1.0,-1.6090017557144165,0.6979430317878723,0.9110587239265442,0.3214184939861297,0.0,0.0,0.6737431883811951,74.08387756347656,79.0,-27.986122131347656,-19232.73046875,439.2658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.029296875,25560.0,0.0,0.0,0.4334185421466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942159116268158,0.9421703219413756,-1.1172076483489946e-05,0.0,0.0004398647288326,0.0,0.0,125.79258728027344,0.0,0.0,0.0,0.5738852620124817,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293439388275,-2185.952392578125,304.1610107421875,0.6829658150672913,0.1514991521835327,0.1390049457550048,293.4457397460937,297.1499938964844,293.1499938964844,0.1389756500720977,-3136.244873046875,304.18084716796875,0.7559818625450134,0.2061258554458618,0.1991307288408279,293.21746826171875,297.1499938964844,293.1499938964844,0.3480004072189331,-4806.6171875,304.15557861328125,0.9704635739326476,0.4358458518981933,0.3057808578014374,293.1674499511719,297.1499938964844,293.1499938964844,0.3978893160820007,-7238.36376953125,304.13848876953125,0.9990000128746032,0.5143212080001831,0.4610923230648041,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200154095888,-3447.766357421875,303.26434326171875,0.4507615268230438,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,292.3573913574219,291.1508178710937,1.0,0.3378940522670746,0.7906561493873596,0.7906561493873596,1.0,1.0,-1.6090017557144165,0.6979430317878723,0.9110587239265442,0.3214184939861297,0.0,0.0,0.6737431883811951,74.08387756347656,79.0,-27.986122131347656,-19232.73046875,439.2658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.029296875,25560.0,0.0,0.0,0.4334185421466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942159116268158,0.9421703219413756,-1.1172076483489946e-05,0.0,0.0004398647288326,0.0,0.0,125.79258728027344,0.0,0.0,0.0,0.5738852620124817,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.093432143330574,-2167.561767578125,304.16082763671875,0.6788231134414673,0.1500598788261413,0.1377391070127487,293.4461975097656,297.1499938964844,293.1499938964844,0.1359672546386718,-3081.9501953125,304.1806945800781,0.7496311664581299,0.2022883892059326,0.1955459266901016,293.217529296875,297.1499938964844,293.1499938964844,0.3474735021591186,-4801.00439453125,304.155517578125,0.967333734035492,0.4349783658981323,0.3052069544792175,293.1769714355469,297.1499938964844,293.1499938964844,0.4019232094287872,-7298.57275390625,304.1332702636719,0.9990000128746032,0.5122273564338684,0.4647818505764007,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012175947427,-3447.154052734375,303.2442932128906,0.4489296674728393,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,292.3554992675781,291.1415100097656,1.0,0.3385920524597168,0.7961978912353516,0.7961978912353516,1.0,1.0,-1.607123613357544,0.6978233456611633,0.9093003273010254,0.321735680103302,0.0,0.0,0.6751472353935242,74.9609375,79.0,-26.90761947631836,-19194.591796875,440.5997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.650390625,24480.0,0.0,0.0,0.4303015768527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441221356391908,0.9441332817077636,-1.1185881703568157e-05,0.0,0.0004367014043964,0.0,0.0,126.29981231689452,0.0,0.0,0.0,0.5596941113471985,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.092616282403469,-2152.884033203125,304.16033935546875,0.674613893032074,0.1486402153968811,0.1364926248788833,293.4466552734375,297.1499938964844,293.1499938964844,0.1332079768180847,-3032.374755859375,304.1801147460937,0.7432443499565125,0.1984494030475616,0.1919610351324081,293.21759033203125,297.1499938964844,293.1499938964844,0.3475683927536011,-4802.74267578125,304.1543273925781,0.963972806930542,0.4341124296188354,0.3046337366104126,293.1879577636719,297.1499938964844,293.1499938964844,0.4070101678371429,-7374.40869140625,304.1270446777344,0.9990000128746032,0.5097321271896362,0.4687384665012359,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040357768535,-3452.064697265625,303.22235107421875,0.4470064043998718,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,292.3537902832031,291.1092224121094,1.0,0.3394110798835754,0.8018450140953064,0.8018450140953064,1.0,1.0,-1.6056069135665894,0.697849690914154,0.9077572226524352,0.3221229910850525,0.0,0.0,0.6801874041557312,75.91925811767578,82.0,-58.10401916503906,-19078.22265625,442.3574523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.681640625,24480.0,0.0,0.0,0.4273617565631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332318305969238,0.933242678642273,-1.084418090613326e-05,0.0,0.000433717854321,0.0,0.0,121.25929260253906,0.0,0.0,0.0,0.5669071674346924,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906761661171913,-2116.98974609375,304.16015625,0.666083037853241,0.1458628475666046,0.1340627819299698,293.44744873046875,297.1499938964844,293.1499938964844,0.1272044330835342,-2922.597900390625,304.1801147460937,0.7303560972213745,0.1907700151205063,0.184796929359436,293.2177124023437,297.1499938964844,293.1499938964844,0.3464514017105102,-4790.57421875,304.1548156738281,0.9565922021865844,0.4323762953281402,0.303496241569519,293.21368408203125,297.1499938964844,293.1499938964844,0.4163141250610351,-7510.2744140625,304.119384765625,0.9990000128746032,0.503568172454834,0.4770957231521606,293.252197265625,297.1499938964844,293.1499938964844,0.0123651539906859,-3450.442626953125,303.179931640625,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,292.35186767578125,291.09649658203125,1.0,0.3413453996181488,0.8135929107666016,0.8135929107666016,1.0,1.0,-1.6032450199127195,0.6981590390205383,0.9050859212875366,0.3230333626270294,0.0,0.0,0.6891379356384277,78.06702423095703,85.0,-23.60126495361328,-19079.15625,446.8765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.80859375,24480.0,0.0,0.0,0.4225910305976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544055461883544,0.954416573047638,-1.102563055610517e-05,0.0,0.00042887617019,0.0,0.0,126.9660186767578,0.0,0.0,0.0,0.5752204060554504,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906761661171913,-2116.98974609375,304.16015625,0.666083037853241,0.1458628475666046,0.1340627819299698,293.44744873046875,297.1499938964844,293.1499938964844,0.1272044330835342,-2922.597900390625,304.1801147460937,0.7303560972213745,0.1907700151205063,0.184796929359436,293.2177124023437,297.1499938964844,293.1499938964844,0.3464514017105102,-4790.57421875,304.1548156738281,0.9565922021865844,0.4323762953281402,0.303496241569519,293.21368408203125,297.1499938964844,293.1499938964844,0.4163141250610351,-7510.2744140625,304.119384765625,0.9990000128746032,0.503568172454834,0.4770957231521606,293.252197265625,297.1499938964844,293.1499938964844,0.0123651539906859,-3450.442626953125,303.179931640625,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,292.35186767578125,291.09649658203125,1.0,0.3413453996181488,0.8135929107666016,0.8135929107666016,1.0,1.0,-1.6032450199127195,0.6981590390205383,0.9050859212875366,0.3230333626270294,0.0,0.0,0.6891379356384277,78.06702423095703,85.0,-23.60126495361328,-19079.15625,446.8765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.80859375,24480.0,0.0,0.0,0.4225910305976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544055461883544,0.954416573047638,-1.102563055610517e-05,0.0,0.00042887617019,0.0,0.0,126.9660186767578,0.0,0.0,0.0,0.5752204060554504,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886594355106353,-2079.275390625,304.1601257324219,0.6553048491477966,0.1431885063648224,0.1317848414182663,293.4480285644531,297.1499938964844,293.1499938964844,0.1210460662841796,-2808.335205078125,304.18035888671875,0.7145931124687195,0.1831187158823013,0.177717387676239,293.2178649902344,297.1499938964844,293.1499938964844,0.344599574804306,-4769.82763671875,304.1563415527344,0.9447150230407716,0.430629163980484,0.3023997545242309,293.2331848144531,297.1499938964844,293.1499938964844,0.4129607081413269,-7454.36669921875,304.13543701171875,0.99034982919693,0.4979614019393921,0.4733492136001587,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220738023519,-3445.979736328125,303.1386108398437,0.4364778399467468,0.050000000745058,0.237077847123146,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,292.3533630371094,291.1084289550781,1.0,0.3430328369140625,0.8272838592529297,0.8272838592529297,1.0,1.0,-1.587059736251831,0.692047119140625,0.8950126767158508,0.3205016553401947,0.0,0.0,0.6946387887001038,81.57681274414062,88.0,10.005749702453612,-18931.87109375,447.1877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.638671875,23400.0,0.0,0.0,0.4191678166389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718195199966432,0.9718307852745056,-1.1234710655116942e-05,0.0,0.0004254020459484,0.0,0.0,132.3086395263672,0.0,0.0,0.0,0.5676207542419434,4.0,0.0,1.0
