time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886594355106353,-2079.275390625,304.1601257324219,0.6553048491477966,0.1431885063648224,0.1317848414182663,293.4480285644531,297.1499938964844,293.1499938964844,0.1210460662841796,-2808.335205078125,304.18035888671875,0.7145931124687195,0.1831187158823013,0.177717387676239,293.2178649902344,297.1499938964844,293.1499938964844,0.344599574804306,-4769.82763671875,304.1563415527344,0.9447150230407716,0.430629163980484,0.3023997545242309,293.2331848144531,297.1499938964844,293.1499938964844,0.4129607081413269,-7454.36669921875,304.13543701171875,0.99034982919693,0.4979614019393921,0.4733492136001587,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220738023519,-3445.979736328125,303.1386108398437,0.4364778399467468,0.050000000745058,0.237077847123146,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,292.3533630371094,291.1084289550781,1.0,0.3430328369140625,0.8272838592529297,0.8272838592529297,1.0,1.0,-1.587059736251831,0.692047119140625,0.8950126767158508,0.3205016553401947,0.0,0.0,0.6946387887001038,81.57681274414062,88.0,10.005749702453612,-18931.87109375,447.1877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.638671875,23400.0,0.0,0.0,0.4191678166389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718195199966432,0.9718307852745056,-1.1234710655116942e-05,0.0,0.0004254020459484,0.0,0.0,132.3086395263672,0.0,0.0,0.0,0.5676207542419434,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509709835052,-2045.8209228515625,304.1597900390625,0.6457856893539429,0.14057457447052,0.1295567899942398,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655092835426,-2698.489013671875,304.1800537109375,0.6979809403419495,0.1754581332206726,0.1706238090991974,293.2181701660156,297.1499938964844,293.1499938964844,0.3433326780796051,-4756.126953125,304.1564025878906,0.9336590766906738,0.4288466870784759,0.3012714982032776,293.2400207519531,297.1499938964844,293.1499938964844,0.4101972579956054,-7410.6025390625,304.1448059082031,0.9808303713798524,0.4944521784782409,0.469829261302948,293.2568664550781,297.1499938964844,293.1499938964844,0.012296125292778,-3446.368896484375,303.0948486328125,0.4310519695281982,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,292.3543395996094,291.0971374511719,1.0,0.3445520401000976,0.8424412608146667,0.8424412608146667,1.0,1.0,-1.5711039304733276,0.6860299110412598,0.8850740194320679,0.3179172277450561,0.0,0.0,0.7027914524078369,84.86302947998047,91.0,0.6852425336837769,-18697.099609375,446.9778442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.357421875,23400.0,0.0,0.0,0.4161770641803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695748686790466,0.9695858359336852,-1.09743459688616e-05,0.0,0.00042236680747,0.0,0.0,129.561279296875,0.0,0.0,0.0,0.5782490968704224,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509709835052,-2045.8209228515625,304.1597900390625,0.6457856893539429,0.14057457447052,0.1295567899942398,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655092835426,-2698.489013671875,304.1800537109375,0.6979809403419495,0.1754581332206726,0.1706238090991974,293.2181701660156,297.1499938964844,293.1499938964844,0.3433326780796051,-4756.126953125,304.1564025878906,0.9336590766906738,0.4288466870784759,0.3012714982032776,293.2400207519531,297.1499938964844,293.1499938964844,0.4101972579956054,-7410.6025390625,304.1448059082031,0.9808303713798524,0.4944521784782409,0.469829261302948,293.2568664550781,297.1499938964844,293.1499938964844,0.012296125292778,-3446.368896484375,303.0948486328125,0.4310519695281982,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,292.3543395996094,291.0971374511719,1.0,0.3445520401000976,0.8424412608146667,0.8424412608146667,1.0,1.0,-1.5711039304733276,0.6860299110412598,0.8850740194320679,0.3179172277450561,0.0,0.0,0.7027914524078369,84.86302947998047,91.0,0.6852425336837769,-18697.099609375,446.9778442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.357421875,23400.0,0.0,0.0,0.4161770641803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695748686790466,0.9695858359336852,-1.09743459688616e-05,0.0,0.00042236680747,0.0,0.0,129.561279296875,0.0,0.0,0.0,0.5782490968704224,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848426446318626,-2008.163818359375,304.15985107421875,0.6373255252838135,0.1380557566881179,0.127399280667305,293.44891357421875,297.1499938964844,293.1499938964844,0.1090240851044654,-2581.815185546875,304.1802673339844,0.6816195845603943,0.1678216010332107,0.1635363101959228,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229980945587,-4730.16796875,304.1580810546875,0.9235342144966124,0.4270465672016144,0.3001254796981811,293.242431640625,297.1499938964844,293.1499938964844,0.4069334268569946,-7360.55029296875,304.15185546875,0.9719001650810242,0.4916805326938629,0.4672418236732483,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303944081068,-3436.931640625,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,292.3546142578125,291.1204528808594,1.0,0.346025139093399,0.8590319752693176,0.8590319752693176,1.0,1.0,-1.556284785270691,0.6804748773574829,0.8758098483085632,0.3155590295791626,0.0,0.0,0.705318808555603,87.97135925292969,94.0,21.84617805480957,-18547.373046875,446.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.255859375,23400.0,0.0,0.0,0.4138179421424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799744486808776,0.9799855947494508,-1.1103998076578137e-05,0.0,0.0004199725808575,0.0,0.0,132.82443237304688,0.0,0.0,0.0,0.5826122164726257,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848426446318626,-2008.163818359375,304.15985107421875,0.6373255252838135,0.1380557566881179,0.127399280667305,293.44891357421875,297.1499938964844,293.1499938964844,0.1090240851044654,-2581.815185546875,304.1802673339844,0.6816195845603943,0.1678216010332107,0.1635363101959228,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229980945587,-4730.16796875,304.1580810546875,0.9235342144966124,0.4270465672016144,0.3001254796981811,293.242431640625,297.1499938964844,293.1499938964844,0.4069334268569946,-7360.55029296875,304.15185546875,0.9719001650810242,0.4916805326938629,0.4672418236732483,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303944081068,-3436.931640625,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,292.3546142578125,291.1204528808594,1.0,0.346025139093399,0.8590319752693176,0.8590319752693176,1.0,1.0,-1.556284785270691,0.6804748773574829,0.8758098483085632,0.3155590295791626,0.0,0.0,0.705318808555603,87.97135925292969,94.0,21.84617805480957,-18547.373046875,446.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.255859375,23400.0,0.0,0.0,0.4138179421424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799744486808776,0.9799855947494508,-1.1103998076578137e-05,0.0,0.0004199725808575,0.0,0.0,132.82443237304688,0.0,0.0,0.0,0.5826122164726257,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838877782225608,-1990.329345703125,304.1598205566406,0.6333856582641602,0.1368401050567627,0.1263565421104431,293.4490051269531,297.1499938964844,293.1499938964844,0.1060191392898559,-2524.279296875,304.18023681640625,0.6736313104629517,0.164018765091896,0.1600037813186645,293.2186889648437,297.1499938964844,293.1499938964844,0.3399286866188049,-4717.96484375,304.1585998535156,0.918767273426056,0.4261446595191955,0.2995482683181762,293.2429504394531,297.1499938964844,293.1499938964844,0.4054663181304931,-7338.47705078125,304.1541748046875,0.9675027132034302,0.4904062747955322,0.4660834372043609,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991271153092,-3432.693359375,303.0324401855469,0.4243397116661072,0.050000000745058,0.2386969625949859,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,292.3546447753906,291.1295166015625,1.0,0.3467549085617065,0.8643614649772644,0.8643614649772644,1.0,1.0,-1.549081325531006,0.6775478720664978,0.8715334534645081,0.3141867220401764,0.0,0.0,0.7058588862419128,89.49492645263672,94.0,23.87777328491211,-18461.95703125,446.8755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0299072265625,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.603515625,22320.0,0.0,0.0,0.4127976894378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825302362442015,0.9825413823127748,-1.1140640708617866e-05,0.0,0.0004189371829852,0.0,0.0,133.67620849609375,0.0,0.0,0.0,0.5687487721443176,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830847099423408,-1975.6168212890625,304.15948486328125,0.6295944452285767,0.1356517225503921,0.1253388673067093,293.44903564453125,297.1499938964844,293.1499938964844,0.1032013371586799,-2470.34130859375,304.1798400878906,0.6658087372779846,0.1602287143468856,0.1564812213182449,293.2188415527344,297.1499938964844,293.1499938964844,0.3393524885177612,-4711.9453125,304.1580505371094,0.914208710193634,0.4252473711967468,0.2989716231822967,293.24322509765625,297.1499938964844,293.1499938964844,0.4046365022659302,-7326.46044921875,304.1549072265625,0.9631249904632568,0.489176332950592,0.4649733304977417,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851218864321,-3433.029541015625,303.0098571777344,0.4223542511463165,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,292.3546142578125,291.1187744140625,1.0,0.3474835157394409,0.8639986515045166,0.8639986515045166,1.0,1.0,-1.5419753789901731,0.6741877794265747,0.8677876591682434,0.3123607933521271,0.0,0.0,0.7083580493927002,91.0062255859375,97.0,-3.043929100036621,-18286.380859375,446.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.458984375,22320.0,0.0,0.0,0.411683589220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96686452627182,0.9668752551078796,-1.075954241969157e-05,0.0,0.000417806499172,0.0,0.0,127.13218688964844,0.0,0.0,0.0,0.5738873481750488,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812517553567886,-1941.4337158203125,304.1593933105469,0.6223079562187195,0.1333465725183487,0.1233703941106796,293.4488525390625,297.1499938964844,293.1499938964844,0.0973135977983474,-2355.873779296875,304.1797180175781,0.6507722735404968,0.1526903212070465,0.1494729816913604,293.21905517578125,297.1499938964844,293.1499938964844,0.3371004462242126,-4686.72705078125,304.1591796875,0.9057860970497132,0.423458844423294,0.297826737165451,293.2433166503906,297.1499938964844,293.1499938964844,0.4017129838466644,-7283.01513671875,304.158203125,0.9544149041175842,0.4867931008338928,0.4628472626209259,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199274435639,-3423.681640625,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,292.3545227050781,291.14227294921875,1.0,0.3489432334899902,0.8632731437683105,0.8632731437683105,1.0,1.0,-1.528004765510559,0.6675861477851868,0.8604186177253723,0.3087750077247619,0.0,0.0,0.7091094851493835,94.00595092773438,100.0,28.298463821411133,-18142.064453125,446.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.470703125,22320.0,0.0,0.0,0.4095072150230407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709623456001282,0.9709730744361876,-1.0772712812467944e-05,0.0,0.0004155977803748,0.0,0.0,128.0670166015625,0.0,0.0,0.0,0.5751001238822937,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812517553567886,-1941.4337158203125,304.1593933105469,0.6223079562187195,0.1333465725183487,0.1233703941106796,293.4488525390625,297.1499938964844,293.1499938964844,0.0973135977983474,-2355.873779296875,304.1797180175781,0.6507722735404968,0.1526903212070465,0.1494729816913604,293.21905517578125,297.1499938964844,293.1499938964844,0.3371004462242126,-4686.72705078125,304.1591796875,0.9057860970497132,0.423458844423294,0.297826737165451,293.2433166503906,297.1499938964844,293.1499938964844,0.4017129838466644,-7283.01513671875,304.158203125,0.9544149041175842,0.4867931008338928,0.4628472626209259,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199274435639,-3423.681640625,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,292.3545227050781,291.14227294921875,1.0,0.3489432334899902,0.8632731437683105,0.8632731437683105,1.0,1.0,-1.528004765510559,0.6675861477851868,0.8604186177253723,0.3087750077247619,0.0,0.0,0.7091094851493835,94.00595092773438,100.0,28.298463821411133,-18142.064453125,446.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.470703125,22320.0,0.0,0.0,0.4095072150230407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709623456001282,0.9709730744361876,-1.0772712812467944e-05,0.0,0.0004155977803748,0.0,0.0,128.0670166015625,0.0,0.0,0.0,0.5751001238822937,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794331654906272,-1907.5411376953125,304.1592712402344,0.6151428818702698,0.1311306208372116,0.1214814558625221,293.4483947753906,297.1499938964844,293.1499938964844,0.0914772152900695,-2241.35107421875,304.1795349121094,0.6366003751754761,0.1452119946479797,0.142517939209938,293.21929931640625,297.1499938964844,293.1499938964844,0.3346094489097595,-4658.82373046875,304.1602478027344,0.8982431292533875,0.4216593205928802,0.2966736853122711,293.24322509765625,297.1499938964844,293.1499938964844,0.3985175192356109,-7235.962890625,304.1607360839844,0.9457455277442932,0.4844498932361603,0.4607678651809692,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449298992753,-3411.985595703125,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,292.35455322265625,291.1701965332031,1.0,0.3504095077514648,0.8625475764274597,0.8625475764274597,1.0,1.0,-1.5142356157302856,0.6610860824584961,0.8531494736671448,0.3052460551261902,0.0,0.0,0.7046721577644348,96.99346923828124,103.0,34.703582763671875,-17954.943359375,446.9670104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8125,21240.0,0.0,0.0,0.4073313772678375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963715672492981,0.9637264013290404,-1.0707329238357488e-05,0.0,0.0004133895563427,0.0,0.0,126.04920196533205,0.0,0.0,0.0,0.5569990277290344,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794331654906272,-1907.5411376953125,304.1592712402344,0.6151428818702698,0.1311306208372116,0.1214814558625221,293.4483947753906,297.1499938964844,293.1499938964844,0.0914772152900695,-2241.35107421875,304.1795349121094,0.6366003751754761,0.1452119946479797,0.142517939209938,293.21929931640625,297.1499938964844,293.1499938964844,0.3346094489097595,-4658.82373046875,304.1602478027344,0.8982431292533875,0.4216593205928802,0.2966736853122711,293.24322509765625,297.1499938964844,293.1499938964844,0.3985175192356109,-7235.962890625,304.1607360839844,0.9457455277442932,0.4844498932361603,0.4607678651809692,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449298992753,-3411.985595703125,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,292.35455322265625,291.1701965332031,1.0,0.3504095077514648,0.8625475764274597,0.8625475764274597,1.0,1.0,-1.5142356157302856,0.6610860824584961,0.8531494736671448,0.3052460551261902,0.0,0.0,0.7046721577644348,96.99346923828124,103.0,34.703582763671875,-17954.943359375,446.9670104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8125,21240.0,0.0,0.0,0.4073313772678375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963715672492981,0.9637264013290404,-1.0707329238357488e-05,0.0,0.0004133895563427,0.0,0.0,126.04920196533205,0.0,0.0,0.0,0.5569990277290344,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779394507408142,-1880.281982421875,304.15869140625,0.6078293323516846,0.1290130019187927,0.1196788921952247,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885588288307,-2134.11669921875,304.1788635253906,0.6229677200317383,0.1378039121627807,0.1356249451637268,293.21942138671875,297.1499938964844,293.1499938964844,0.3331585526466369,-4643.28173828125,304.1593017578125,0.8910965323448181,0.4198783934116363,0.2955278158187866,293.24285888671875,297.1499938964844,293.1499938964844,0.3965553939342499,-7208.2060546875,304.1604919433594,0.9372117519378662,0.4821611642837524,0.4587338864803314,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057957246899,-3409.625732421875,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,292.3547058105469,291.1623840332031,1.0,0.3518865704536438,0.861883819103241,0.861883819103241,1.0,1.0,-1.500704050064087,0.6547088027000427,0.8459951877593994,0.3017876148223877,0.0,0.0,0.7038713693618774,99.97106170654295,106.0,10.680818557739258,-17700.77734375,447.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3984375,21240.0,0.0,0.0,0.4045959413051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937150537967682,0.9371607303619384,-1.0166755600948818e-05,0.0,0.0004106134292669,0.0,0.0,116.2634048461914,0.0,0.0,0.0,0.5569513440132141,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779394507408142,-1880.281982421875,304.15869140625,0.6078293323516846,0.1290130019187927,0.1196788921952247,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885588288307,-2134.11669921875,304.1788635253906,0.6229677200317383,0.1378039121627807,0.1356249451637268,293.21942138671875,297.1499938964844,293.1499938964844,0.3331585526466369,-4643.28173828125,304.1593017578125,0.8910965323448181,0.4198783934116363,0.2955278158187866,293.24285888671875,297.1499938964844,293.1499938964844,0.3965553939342499,-7208.2060546875,304.1604919433594,0.9372117519378662,0.4821611642837524,0.4587338864803314,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057957246899,-3409.625732421875,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,292.3547058105469,291.1623840332031,1.0,0.3518865704536438,0.861883819103241,0.861883819103241,1.0,1.0,-1.500704050064087,0.6547088027000427,0.8459951877593994,0.3017876148223877,0.0,0.0,0.7038713693618774,99.97106170654295,106.0,10.680818557739258,-17700.77734375,447.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3984375,21240.0,0.0,0.0,0.4045959413051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937150537967682,0.9371607303619384,-1.0166755600948818e-05,0.0,0.0004106134292669,0.0,0.0,116.2634048461914,0.0,0.0,0.0,0.5569513440132141,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762634500861167,-1849.25634765625,304.1585998535156,0.6005414128303528,0.1269793361425399,0.117955096065998,293.44659423828125,297.1499938964844,293.1499938964844,0.0802740603685379,-2022.4652099609373,304.17877197265625,0.6085197329521179,0.1304742246866226,0.128802865743637,293.21954345703125,297.1499938964844,293.1499938964844,0.3307171463966369,-4615.8828125,304.1602478027344,0.8842642307281494,0.418094664812088,0.2943863570690155,293.242431640625,297.1499938964844,293.1499938964844,0.3934321999549866,-7162.47998046875,304.16217041015625,0.9288939833641052,0.4798949658870697,0.4567326307296753,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304619729518,-3397.748779296875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,292.3547058105469,291.19000244140625,1.0,0.3533768653869629,0.8612200617790222,0.8612200617790222,1.0,1.0,-1.4873945713043213,0.6484420895576477,0.8389525413513184,0.2983925938606262,0.0,0.0,0.6969467997550964,102.94510650634766,109.0,28.972627639770508,-17531.3046875,447.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.83984375,21240.0,0.0,0.0,0.4016173779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244353175163268,0.924445390701294,-1.0028318683907855e-05,0.0,0.0004075905890204,0.0,0.0,112.73098754882812,0.0,0.0,0.0,0.5512546896934509,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762634500861167,-1849.25634765625,304.1585998535156,0.6005414128303528,0.1269793361425399,0.117955096065998,293.44659423828125,297.1499938964844,293.1499938964844,0.0802740603685379,-2022.4652099609373,304.17877197265625,0.6085197329521179,0.1304742246866226,0.128802865743637,293.21954345703125,297.1499938964844,293.1499938964844,0.3307171463966369,-4615.8828125,304.1602478027344,0.8842642307281494,0.418094664812088,0.2943863570690155,293.242431640625,297.1499938964844,293.1499938964844,0.3934321999549866,-7162.47998046875,304.16217041015625,0.9288939833641052,0.4798949658870697,0.4567326307296753,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304619729518,-3397.748779296875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,292.3547058105469,291.19000244140625,1.0,0.3533768653869629,0.8612200617790222,0.8612200617790222,1.0,1.0,-1.4873945713043213,0.6484420895576477,0.8389525413513184,0.2983925938606262,0.0,0.0,0.6969467997550964,102.94510650634766,109.0,28.972627639770508,-17531.3046875,447.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.83984375,21240.0,0.0,0.0,0.4016173779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244353175163268,0.924445390701294,-1.0028318683907855e-05,0.0,0.0004075905890204,0.0,0.0,112.73098754882812,0.0,0.0,0.0,0.5512546896934509,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.075468860566616,-1834.635498046875,304.1584777832031,0.5969340205192566,0.1259917616844177,0.1171196922659874,293.4459533691406,297.1499938964844,293.1499938964844,0.0774486139416694,-1967.744384765625,304.1786804199219,0.6006854772567749,0.1268426924943924,0.1254215687513351,293.2196044921875,297.1499938964844,293.1499938964844,0.3295787572860718,-4603.18994140625,304.16046142578125,0.8809558749198914,0.4172015488147735,0.2938133776187897,293.2422180175781,297.1499938964844,293.1499938964844,0.3919693827629089,-7141.23193359375,304.16259765625,0.9248402714729308,0.4787680506706238,0.4557361900806427,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957562372088,-3392.568359375,302.816650390625,0.407920092344284,0.050000000745058,0.2417297214269638,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,292.3546142578125,291.20050048828125,1.0,0.3541266024112701,0.8608881235122681,0.8608881235122681,1.0,1.0,-1.4808093309402466,0.6453436613082886,0.8354657292366028,0.2967152297496795,0.0,0.0,0.6925910711288452,104.43245697021484,109.0,28.63984680175781,-17433.9765625,447.4270629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86834716796875,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,21428.06640625,20160.0,0.0,0.0,0.4000041484832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150058031082152,0.915015697479248,-9.9300523288548e-06,0.0,0.0004059533821418,0.0,0.0,110.18951416015624,0.0,0.0,0.0,0.5322169065475464,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748450383543968,-1823.4984130859373,304.1580505371094,0.5933565497398376,0.1250238865613937,0.1163015812635421,293.4452209472656,297.1499938964844,293.1499938964844,0.0747827887535095,-1916.8203125,304.17828369140625,0.5926008820533752,0.123237557709217,0.122063048183918,293.2196350097656,297.1499938964844,293.1499938964844,0.3290865421295166,-4598.23779296875,304.159423828125,0.8777222037315369,0.4163138270378113,0.2932416498661041,293.241943359375,297.1499938964844,293.1499938964844,0.3912703692913055,-7131.916015625,304.1615600585937,0.9208807349205016,0.477651983499527,0.4547461569309234,293.27001953125,297.1499938964844,293.1499938964844,0.0118817863985896,-3393.147216796875,302.7929077148437,0.4065750539302826,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,292.3544921875,291.1856384277344,1.0,0.3548795580863952,0.8605749607086182,0.8605749607086182,1.0,1.0,-1.4742809534072876,0.6422745585441589,0.8320063352584839,0.2950552403926849,0.0,0.0,0.690759539604187,105.91932678222656,112.0,-8.195249557495117,-17244.828125,447.5694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080505371094,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.58984375,20160.0,0.0,0.0,0.3981338739395141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887558102607727,0.8875675201416016,-9.433429113414604e-06,0.0,0.0004040552885271,0.0,0.0,101.29339599609376,0.0,0.0,0.0,0.5321619510650635,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734151825308799,-1797.4630126953125,304.15777587890625,0.5863085985183716,0.123146042227745,0.1147179678082466,293.4435729980469,297.1499938964844,293.1499938964844,0.0692148730158805,-1811.1953125,304.1781616210937,0.5757791996002197,0.1160924509167671,0.1154127046465873,293.2196350097656,297.1499938964844,293.1499938964844,0.3272210657596588,-4577.5615234375,304.15948486328125,0.8714843392372131,0.414550632238388,0.2921110093593597,293.2413330078125,297.1499938964844,293.1499938964844,0.3888471126556396,-7096.94287109375,304.1618347167969,0.9133179783821106,0.4754482507705688,0.4527993202209472,293.271484375,297.1499938964844,293.1499938964844,0.011826210655272,-3386.2138671875,302.7480163574219,0.4039797484874725,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,292.3541259765625,291.1968688964844,1.0,0.3563962876796722,0.8599485158920288,0.8599485158920288,1.0,1.0,-1.461421012878418,0.636232852935791,0.825188159942627,0.2917914390563965,0.0,0.0,0.6850882768630981,108.89094543457033,115.0,15.882317543029783,-17098.265625,447.9221801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.265625,20160.0,0.0,0.0,0.3940766155719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733264803886414,0.8733357191085815,-9.231651347363368e-06,0.0,0.0003999376785941,0.0,0.0,97.2768096923828,0.0,0.0,0.0,0.5253797769546509,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734151825308799,-1797.4630126953125,304.15777587890625,0.5863085985183716,0.123146042227745,0.1147179678082466,293.4435729980469,297.1499938964844,293.1499938964844,0.0692148730158805,-1811.1953125,304.1781616210937,0.5757791996002197,0.1160924509167671,0.1154127046465873,293.2196350097656,297.1499938964844,293.1499938964844,0.3272210657596588,-4577.5615234375,304.15948486328125,0.8714843392372131,0.414550632238388,0.2921110093593597,293.2413330078125,297.1499938964844,293.1499938964844,0.3888471126556396,-7096.94287109375,304.1618347167969,0.9133179783821106,0.4754482507705688,0.4527993202209472,293.271484375,297.1499938964844,293.1499938964844,0.011826210655272,-3386.2138671875,302.7480163574219,0.4039797484874725,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,292.3541259765625,291.1968688964844,1.0,0.3563962876796722,0.8599485158920288,0.8599485158920288,1.0,1.0,-1.461421012878418,0.636232852935791,0.825188159942627,0.2917914390563965,0.0,0.0,0.6850882768630981,108.89094543457033,115.0,15.882317543029783,-17098.265625,447.9221801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.265625,20160.0,0.0,0.0,0.3940766155719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733264803886414,0.8733357191085815,-9.231651347363368e-06,0.0,0.0003999376785941,0.0,0.0,97.2768096923828,0.0,0.0,0.0,0.5253797769546509,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719760507345199,-1771.2498779296875,304.1575622558594,0.5794082880020142,0.1213422492146492,0.1132011488080024,293.4417419433594,297.1499938964844,293.1499938964844,0.0635454803705215,-1705.6572265625,304.17822265625,0.5582900047302246,0.1090240105986595,0.1088353097438812,293.2196960449219,297.1499938964844,293.1499938964844,0.3250821530818939,-4553.66796875,304.15985107421875,0.8655049204826355,0.4127772152423858,0.2909745872020721,293.2407531738281,297.1499938964844,293.1499938964844,0.3861110210418701,-7057.2197265625,304.16241455078125,0.9062907695770264,0.4732488393783569,0.4508595764636993,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593752220273,-3376.4462890625,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,292.35369873046875,291.2140808105469,1.0,0.3579242825508117,0.8593221306800842,0.8593221306800842,1.0,1.0,-1.4487305879592896,0.6302757859230042,0.8184547424316406,0.2885788381099701,0.0,0.0,0.6753387451171875,111.86798858642578,118.0,19.64857292175293,-16907.34375,448.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897412121295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851976215839386,0.8519852161407471,-9.017459888127632e-06,0.0,0.0003955377906095,0.0,0.0,92.10445404052734,0.0,0.0,0.0,0.5013181567192078,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719760507345199,-1771.2498779296875,304.1575622558594,0.5794082880020142,0.1213422492146492,0.1132011488080024,293.4417419433594,297.1499938964844,293.1499938964844,0.0635454803705215,-1705.6572265625,304.17822265625,0.5582900047302246,0.1090240105986595,0.1088353097438812,293.2196960449219,297.1499938964844,293.1499938964844,0.3250821530818939,-4553.66796875,304.15985107421875,0.8655049204826355,0.4127772152423858,0.2909745872020721,293.2407531738281,297.1499938964844,293.1499938964844,0.3861110210418701,-7057.2197265625,304.16241455078125,0.9062907695770264,0.4732488393783569,0.4508595764636993,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593752220273,-3376.4462890625,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,292.35369873046875,291.2140808105469,1.0,0.3579242825508117,0.8593221306800842,0.8593221306800842,1.0,1.0,-1.4487305879592896,0.6302757859230042,0.8184547424316406,0.2885788381099701,0.0,0.0,0.6753387451171875,111.86798858642578,118.0,19.64857292175293,-16907.34375,448.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897412121295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851976215839386,0.8519852161407471,-9.017459888127632e-06,0.0,0.0003955377906095,0.0,0.0,92.10445404052734,0.0,0.0,0.0,0.5013181567192078,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708694532513618,-1751.7288818359375,304.15692138671875,0.5726914405822754,0.1196147352457046,0.1117519438266754,293.4397277832031,297.1499938964844,293.1499938964844,0.0580771267414093,-1606.7060546875,304.1779479980469,0.5405727028846741,0.102039560675621,0.1023339331150055,293.2196350097656,297.1499938964844,293.1499938964844,0.3241250216960907,-4543.84521484375,304.1582336425781,0.8597944378852844,0.4110231697559356,0.2898458838462829,293.2400817871094,297.1499938964844,293.1499938964844,0.3847804963588714,-7039.2822265625,304.1605529785156,0.899899959564209,0.4710863828659057,0.4489455223083496,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317959666252,-3377.393310546875,302.6553649902344,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,292.3531799316406,291.1900329589844,1.0,0.3594629168510437,0.8587288856506348,0.8587288856506348,1.0,1.0,-1.4362514019012451,0.624424934387207,0.8118264675140381,0.2854304909706116,0.0,0.0,0.6717523336410522,114.8453140258789,121.0,-8.864604949951172,-16646.875,448.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.220703125,19080.0,0.0,0.0,0.3847063183784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170626163482666,0.8170710802078247,-8.417095159529708e-06,0.0,0.0003904280310962,0.0,0.0,82.15396881103516,0.0,0.0,0.0,0.4975457489490509,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708694532513618,-1751.7288818359375,304.15692138671875,0.5726914405822754,0.1196147352457046,0.1117519438266754,293.4397277832031,297.1499938964844,293.1499938964844,0.0580771267414093,-1606.7060546875,304.1779479980469,0.5405727028846741,0.102039560675621,0.1023339331150055,293.2196350097656,297.1499938964844,293.1499938964844,0.3241250216960907,-4543.84521484375,304.1582336425781,0.8597944378852844,0.4110231697559356,0.2898458838462829,293.2400817871094,297.1499938964844,293.1499938964844,0.3847804963588714,-7039.2822265625,304.1605529785156,0.899899959564209,0.4710863828659057,0.4489455223083496,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317959666252,-3377.393310546875,302.6553649902344,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,292.3531799316406,291.1900329589844,1.0,0.3594629168510437,0.8587288856506348,0.8587288856506348,1.0,1.0,-1.4362514019012451,0.624424934387207,0.8118264675140381,0.2854304909706116,0.0,0.0,0.6717523336410522,114.8453140258789,121.0,-8.864604949951172,-16646.875,448.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.220703125,19080.0,0.0,0.0,0.3847063183784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170626163482666,0.8170710802078247,-8.417095159529708e-06,0.0,0.0003904280310962,0.0,0.0,82.15396881103516,0.0,0.0,0.0,0.4975457489490509,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.069543220102787,-1727.7481689453125,304.15679931640625,0.5661836862564087,0.117960937321186,0.1103696450591087,293.4375305175781,297.1499938964844,293.1499938964844,0.0523042641580104,-1504.00439453125,304.1782531738281,0.5232118368148804,0.0951483249664306,0.0959177315235138,293.2196044921875,297.1499938964844,293.1499938964844,0.322045236825943,-4520.4521484375,304.158935546875,0.8543387055397034,0.4092651903629303,0.2887216210365295,293.23944091796875,297.1499938964844,293.1499938964844,0.3821432292461395,-7000.74755859375,304.1614074707031,0.8938028812408447,0.4689339697360992,0.4470524489879608,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649763658642,-3367.497314453125,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,292.3525390625,291.2073974609375,1.0,0.3610138893127441,0.8581356406211853,0.8581356406211853,1.0,1.0,-1.4239836931228638,0.6186773777008057,0.8053063154220581,0.2823454141616821,0.0,0.0,0.6630932688713074,117.82070922851562,124.0,12.774581909179688,-16480.53515625,449.3499145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.79296875,19080.0,0.0,0.0,0.3795078694820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998218536376953,0.7998301386833191,-8.243422598752659e-06,0.0,0.000385152263334,0.0,0.0,78.35135650634766,0.0,0.0,0.0,0.4900573492050171,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.069543220102787,-1727.7481689453125,304.15679931640625,0.5661836862564087,0.117960937321186,0.1103696450591087,293.4375305175781,297.1499938964844,293.1499938964844,0.0523042641580104,-1504.00439453125,304.1782531738281,0.5232118368148804,0.0951483249664306,0.0959177315235138,293.2196044921875,297.1499938964844,293.1499938964844,0.322045236825943,-4520.4521484375,304.158935546875,0.8543387055397034,0.4092651903629303,0.2887216210365295,293.23944091796875,297.1499938964844,293.1499938964844,0.3821432292461395,-7000.74755859375,304.1614074707031,0.8938028812408447,0.4689339697360992,0.4470524489879608,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649763658642,-3367.497314453125,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,292.3525390625,291.2073974609375,1.0,0.3610138893127441,0.8581356406211853,0.8581356406211853,1.0,1.0,-1.4239836931228638,0.6186773777008057,0.8053063154220581,0.2823454141616821,0.0,0.0,0.6630932688713074,117.82070922851562,124.0,12.774581909179688,-16480.53515625,449.3499145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.79296875,19080.0,0.0,0.0,0.3795078694820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998218536376953,0.7998301386833191,-8.243422598752659e-06,0.0,0.000385152263334,0.0,0.0,78.35135650634766,0.0,0.0,0.0,0.4900573492050171,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689234361052513,-1716.63134765625,304.1567077636719,0.5630068778991699,0.117150031030178,0.1097003370523452,293.43634033203125,297.1499938964844,293.1499938964844,0.0494295954704284,-1453.7318115234375,304.1783447265625,0.5148510932922363,0.0917410179972648,0.092744655907154,293.2196044921875,297.1499938964844,293.1499938964844,0.3211067914962768,-4509.9931640625,304.1590270996094,0.8516952991485596,0.4083844125270843,0.2881566882133484,293.2391357421875,297.1499938964844,293.1499938964844,0.3809475302696228,-6983.43701171875,304.1615295410156,0.8908275961875916,0.4678602814674377,0.4461060762405395,293.27606201171875,297.1499938964844,293.1499938964844,0.0116348173469305,-3363.466064453125,302.5883483886719,0.3954129219055176,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,292.35107421875,291.2119140625,1.0,0.3617937564849853,0.8578389883041382,0.8578389883041382,1.0,1.0,-1.417914628982544,0.6158354878425598,0.8020791411399841,0.2808229625225067,0.0,0.0,0.6584951877593994,119.30876922607422,124.0,12.074018478393556,-16383.2998046875,449.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.451171875,18000.0,0.0,0.0,0.3768531084060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894843220710754,0.7894924283027649,-8.145838364725932e-06,0.0,0.0003824580053333,0.0,0.0,76.16913604736328,0.0,0.0,0.0,0.4707682430744171,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684584826231002,-1708.662109375,304.15631103515625,0.5598276853561401,0.1163130775094032,0.1090196743607521,293.43505859375,297.1499938964844,293.1499938964844,0.0466907359659671,-1406.60595703125,304.1781616210937,0.5067664384841919,0.0883611813187599,0.0895962193608284,293.2195739746094,297.1499938964844,293.1499938964844,0.3208660781383514,-4507.94091796875,304.15777587890625,0.8491061925888062,0.4075089395046234,0.2875930070877075,293.2388000488281,297.1499938964844,293.1499938964844,0.3805757761001587,-6979.05517578125,304.1600646972656,0.8879013061523438,0.4667959809303283,0.4451644718647003,293.27667236328125,297.1499938964844,293.1499938964844,0.011626404710114,-3365.74755859375,302.5627746582031,0.3942042887210846,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,292.3484802246094,291.1881103515625,1.0,0.3625758588314056,0.8575612306594849,0.8575612306594849,1.0,1.0,-1.411868929862976,0.6130068302154541,0.7988621592521667,0.2793104648590088,0.0,0.0,0.6571280360221863,120.79861450195312,112.0,-29.76974868774414,-16185.0400390625,449.9266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.908203125,18000.0,0.0,0.0,0.3739904165267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629933953285217,0.7630010843276978,-7.694476153119467e-06,0.0,0.0003795527445618,0.0,0.0,69.35167694091797,0.0,0.0,0.0,0.4710251986980438,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670941323041915,-1684.40869140625,304.1565246582031,0.5583359599113464,0.1146749332547187,0.1074678301811218,293.4321594238281,297.1499938964844,293.1499938964844,0.04084924608469,-1306.394287109375,304.17852783203125,0.4948328137397766,0.0817256122827529,0.0832085758447647,293.2192687988281,297.1499938964844,293.1499938964844,0.319144457578659,-4488.72216796875,304.1581726074219,0.8500806093215942,0.4058039486408233,0.2863507270812988,293.2379455566406,297.1499938964844,293.1499938964844,0.3784126341342926,-6947.6494140625,304.16046142578125,0.8889138698577881,0.4647218585014343,0.4431362450122833,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125216543674,-3348.207275390625,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,292.3433837890625,291.191650390625,1.0,0.3590121865272522,0.8570056557655334,0.8570056557655334,1.0,1.0,-1.3980365991592407,0.6065452694892883,0.7914913296699524,0.2758668065071106,0.0,0.0,0.6530526876449585,118.8926239013672,100.0,5.362634658813477,-16045.916015625,437.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.603515625,18000.0,0.0,0.0,0.3681889176368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526641488075256,0.7526717185974121,-7.542575531260809e-06,0.0,0.0003736649523489,0.0,0.0,66.94840240478516,0.0,0.0,0.0,0.4658797979354858,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670941323041915,-1684.40869140625,304.1565246582031,0.5583359599113464,0.1146749332547187,0.1074678301811218,293.4321594238281,297.1499938964844,293.1499938964844,0.04084924608469,-1306.394287109375,304.17852783203125,0.4948328137397766,0.0817256122827529,0.0832085758447647,293.2192687988281,297.1499938964844,293.1499938964844,0.319144457578659,-4488.72216796875,304.1581726074219,0.8500806093215942,0.4058039486408233,0.2863507270812988,293.2379455566406,297.1499938964844,293.1499938964844,0.3784126341342926,-6947.6494140625,304.16046142578125,0.8889138698577881,0.4647218585014343,0.4431362450122833,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125216543674,-3348.207275390625,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,292.3433837890625,291.191650390625,1.0,0.3590121865272522,0.8570056557655334,0.8570056557655334,1.0,1.0,-1.3980365991592407,0.6065452694892883,0.7914913296699524,0.2758668065071106,0.0,0.0,0.6530526876449585,118.8926239013672,100.0,5.362634658813477,-16045.916015625,437.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.603515625,18000.0,0.0,0.0,0.3681889176368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526641488075256,0.7526717185974121,-7.542575531260809e-06,0.0,0.0003736649523489,0.0,0.0,66.94840240478516,0.0,0.0,0.0,0.4658797979354858,4.0,0.0,1.0
