time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656069740653038,-1657.91748046875,304.1568298339844,0.5607340931892395,0.1131856888532638,0.1059004962444305,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921099841594,-1205.5386962890625,304.17877197265625,0.4853303730487823,0.0753027200698852,0.0768743157386779,293.21875,297.1499938964844,293.1499938964844,0.3168965280056,-4463.32861328125,304.1591796875,0.8557451963424683,0.4041565060615539,0.2850460112094879,293.2369079589844,297.1499938964844,293.1499938964844,0.3756422400474548,-6906.97021484375,304.1615600585937,0.8951200246810913,0.4627061486244201,0.4410256147384643,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386688753962,-3317.685302734375,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,292.338134765625,291.20635986328125,1.0,0.352314680814743,0.8564501404762268,0.8564501404762268,1.0,1.0,-1.3832942247390747,0.5996721386909485,0.783622145652771,0.2722023129463196,0.0,0.0,0.6444326043128967,113.50180053710938,88.0,13.9860200881958,-15837.5419921875,417.3669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.193359375,18000.0,0.0,0.0,0.3624489605426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351906299591064,0.7351980209350586,-7.392524821625557e-06,0.0,0.0003678396169561,0.0,0.0,63.699851989746094,0.0,0.0,0.0,0.4587388336658478,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656069740653038,-1657.91748046875,304.1568298339844,0.5607340931892395,0.1131856888532638,0.1059004962444305,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921099841594,-1205.5386962890625,304.17877197265625,0.4853303730487823,0.0753027200698852,0.0768743157386779,293.21875,297.1499938964844,293.1499938964844,0.3168965280056,-4463.32861328125,304.1591796875,0.8557451963424683,0.4041565060615539,0.2850460112094879,293.2369079589844,297.1499938964844,293.1499938964844,0.3756422400474548,-6906.97021484375,304.1615600585937,0.8951200246810913,0.4627061486244201,0.4410256147384643,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386688753962,-3317.685302734375,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,292.338134765625,291.20635986328125,1.0,0.352314680814743,0.8564501404762268,0.8564501404762268,1.0,1.0,-1.3832942247390747,0.5996721386909485,0.783622145652771,0.2722023129463196,0.0,0.0,0.6444326043128967,113.50180053710938,88.0,13.9860200881958,-15837.5419921875,417.3669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.193359375,18000.0,0.0,0.0,0.3624489605426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351906299591064,0.7351980209350586,-7.392524821625557e-06,0.0,0.0003678396169561,0.0,0.0,63.699851989746094,0.0,0.0,0.0,0.4587388336658478,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642236322164535,-1633.53076171875,304.1568298339844,0.5661523938179016,0.1118595376610755,0.104399986565113,293.4242858886719,297.1499938964844,293.1499938964844,0.0294638834893703,-1107.333740234375,304.1783752441406,0.476658284664154,0.0691179260611534,0.0706753730773925,293.2179260253906,297.1499938964844,293.1499938964844,0.3148451149463653,-4440.35595703125,304.1595153808594,0.8650983572006226,0.4025789201259613,0.2837271392345428,293.235595703125,297.1499938964844,293.1499938964844,0.3731080293655395,-6870.08251953125,304.16192626953125,0.9052987098693848,0.4607651829719543,0.4388992488384247,293.2782287597656,297.1499938964844,293.1499938964844,0.011150125414133,-3284.396240234375,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,292.3326416015625,291.2132263183594,1.0,0.3434723317623138,0.8559497594833374,0.8559497594833374,1.0,1.0,-1.3682830333709717,0.5926859974861145,0.775597095489502,0.2684913277626037,0.0,0.0,0.6355044841766357,105.99555206298828,76.0,10.058388710021973,-15609.923828125,392.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.24609375,18000.0,0.0,0.0,0.3566539287567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161624431610107,0.7161696553230286,-7.227322839753469e-06,0.0,0.0003619584022089,0.0,0.0,60.260250091552734,0.0,0.0,0.0,0.4510172605514526,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642236322164535,-1633.53076171875,304.1568298339844,0.5661523938179016,0.1118595376610755,0.104399986565113,293.4242858886719,297.1499938964844,293.1499938964844,0.0294638834893703,-1107.333740234375,304.1783752441406,0.476658284664154,0.0691179260611534,0.0706753730773925,293.2179260253906,297.1499938964844,293.1499938964844,0.3148451149463653,-4440.35595703125,304.1595153808594,0.8650983572006226,0.4025789201259613,0.2837271392345428,293.235595703125,297.1499938964844,293.1499938964844,0.3731080293655395,-6870.08251953125,304.16192626953125,0.9052987098693848,0.4607651829719543,0.4388992488384247,293.2782287597656,297.1499938964844,293.1499938964844,0.011150125414133,-3284.396240234375,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,292.3326416015625,291.2132263183594,1.0,0.3434723317623138,0.8559497594833374,0.8559497594833374,1.0,1.0,-1.3682830333709717,0.5926859974861145,0.775597095489502,0.2684913277626037,0.0,0.0,0.6355044841766357,105.99555206298828,76.0,10.058388710021973,-15609.923828125,392.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.24609375,18000.0,0.0,0.0,0.3566539287567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161624431610107,0.7161696553230286,-7.227322839753469e-06,0.0,0.0003619584022089,0.0,0.0,60.260250091552734,0.0,0.0,0.0,0.4510172605514526,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629483461380004,-1611.2474365234375,304.1566772460937,0.5742787718772888,0.1106895506381988,0.1029915958642959,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310217142105,-1013.4276733398438,304.1770935058594,0.4679642021656036,0.0632181391119957,0.0646778270602226,293.2169189453125,297.1499938964844,293.1499938964844,0.3129439353942871,-4419.1875,304.1595153808594,0.8779751658439636,0.40106400847435,0.2824143767356872,293.234130859375,297.1499938964844,293.1499938964844,0.3707561492919922,-6836.03857421875,304.161865234375,0.9202315211296082,0.4588943421840668,0.4367875754833221,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550422057509,-3249.5654296875,302.3864440917969,0.4125098586082458,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,292.326904296875,291.21484375,1.0,0.3330980241298675,0.855449378490448,0.855449378490448,1.0,1.0,-1.3533474206924438,0.5857393741607666,0.767608106136322,0.2648253440856933,0.0,0.0,0.6266606450080872,97.15215301513672,64.0,3.692870140075684,-15376.0830078125,364.3785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.287109375,18000.0,0.0,0.0,0.3507995903491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969332098960876,0.6969403028488159,-7.0618734753225e-06,0.0,0.0003560169716365,0.0,0.0,56.909088134765625,0.0,0.0,0.0,0.4432803988456726,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629483461380004,-1611.2474365234375,304.1566772460937,0.5742787718772888,0.1106895506381988,0.1029915958642959,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310217142105,-1013.4276733398438,304.1770935058594,0.4679642021656036,0.0632181391119957,0.0646778270602226,293.2169189453125,297.1499938964844,293.1499938964844,0.3129439353942871,-4419.1875,304.1595153808594,0.8779751658439636,0.40106400847435,0.2824143767356872,293.234130859375,297.1499938964844,293.1499938964844,0.3707561492919922,-6836.03857421875,304.161865234375,0.9202315211296082,0.4588943421840668,0.4367875754833221,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550422057509,-3249.5654296875,302.3864440917969,0.4125098586082458,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,292.326904296875,291.21484375,1.0,0.3330980241298675,0.855449378490448,0.855449378490448,1.0,1.0,-1.3533474206924438,0.5857393741607666,0.767608106136322,0.2648253440856933,0.0,0.0,0.6266606450080872,97.15215301513672,64.0,3.692870140075684,-15376.0830078125,364.3785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.287109375,18000.0,0.0,0.0,0.3507995903491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969332098960876,0.6969403028488159,-7.0618734753225e-06,0.0,0.0003560169716365,0.0,0.0,56.909088134765625,0.0,0.0,0.0,0.4432803988456726,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623510740697383,-1600.8739013671875,304.15655517578125,0.5793054103851318,0.110159084200859,0.1023251637816429,293.41619873046875,297.1499938964844,293.1499938964844,0.0223239846527576,-967.9345703125,304.1761779785156,0.4635009169578552,0.0603808425366878,0.0617762133479118,293.21636962890625,297.1499938964844,293.1499938964844,0.3120404183864593,-4409.1552734375,304.159423828125,0.8857553601264954,0.4003263115882873,0.2817630171775818,293.2333679199219,297.1499938964844,293.1499938964844,0.3696377873420715,-6819.892578125,304.1617431640625,0.9295116066932678,0.457981675863266,0.4357413053512573,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569739386439,-3231.888427734375,302.365234375,0.4170790314674377,0.050000000745058,0.2399037778377533,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,292.3239440917969,291.2142028808594,1.0,0.3274724781513214,0.8551992177963257,0.8551992177963257,1.0,1.0,-1.3459864854812622,0.5823155641555786,0.7636709213256836,0.2630328834056854,0.0,0.0,0.6224114894866943,92.4106903076172,64.0,0.9338058233261108,-15260.1337890625,350.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.236328125,18000.0,0.0,0.0,0.3478594422340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876334547996521,0.6876404881477356,-6.982541435718304e-06,0.0,0.0003530331014189,0.0,0.0,55.33357620239258,0.0,0.0,0.0,0.4395622909069061,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617785640060901,-1590.9644775390625,304.1564025878906,0.584972083568573,0.109660156071186,0.1016838401556015,293.4132080078125,297.1499938964844,293.1499938964844,0.020291993394494,-923.3047485351562,304.17510986328125,0.4591313302516937,0.0575965158641338,0.0589276328682899,293.2157897949219,297.1499938964844,293.1499938964844,0.3111591637134552,-4399.37841796875,304.1593017578125,0.8944777250289917,0.3995991051197052,0.2811154127120971,293.2325744628906,297.1499938964844,293.1499938964844,0.3685472011566162,-6804.158203125,304.1615905761719,0.9398139119148254,0.4570816159248352,0.4347020089626312,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590667903423,-3214.104736328125,302.3441772460937,0.4223791658878326,0.050000000745058,0.2390093058347702,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,292.3210144042969,291.2130126953125,1.0,0.3215968310832977,0.8549821376800537,0.8549821376800537,1.0,1.0,-1.3386985063552856,0.5789270401000977,0.7597714066505432,0.2612718641757965,0.0,0.0,0.6183004975318909,87.52085876464844,52.0,-1.25519859790802,-15145.4951171875,335.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75,18000.0,0.0,0.0,0.344919204711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786457300186157,0.6786526441574097,-6.906505859660683e-06,0.0,0.0003500491438899,0.0,0.0,53.83985900878906,0.0,0.0,0.0,0.4359853863716125,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606754533946514,-1571.947998046875,304.1560974121094,0.5981869697570801,0.1087071076035499,0.1004462093114852,293.4075012207031,297.1499938964844,293.1499938964844,0.016692578792572,-835.2976684570312,304.1727294921875,0.4513887465000152,0.0520854704082012,0.0533078759908676,293.2146911621094,297.1499938964844,293.1499938964844,0.3094286322593689,-4380.16845703125,304.1590881347656,0.915743350982666,0.3981563150882721,0.279824435710907,293.2310485839844,297.1499938964844,293.1499938964844,0.3664101660251617,-6773.30419921875,304.1612854003906,0.962634027004242,0.4552997648715973,0.4326353073120117,293.276123046875,297.1499938964844,293.1499938964844,0.01056460570544,-3178.313720703125,302.3027038574219,0.4358469843864441,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,292.315673828125,291.2098388671875,1.0,0.3091717362403869,0.8545480370521545,0.8545480370521545,1.0,1.0,-1.324220061302185,0.5721921324729919,0.7520279288291931,0.2578124701976776,0.0,0.0,0.610478401184082,77.43981170654297,40.0,-3.668879508972168,-14919.6650390625,306.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.515625,18000.0,0.0,0.0,0.3390662372112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616833806037903,0.6616901755332947,-6.765227681171382e-06,0.0,0.0003441091394051,0.0,0.0,51.10031127929688,0.0,0.0,0.0,0.4292845427989959,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606754533946514,-1571.947998046875,304.1560974121094,0.5981869697570801,0.1087071076035499,0.1004462093114852,293.4075012207031,297.1499938964844,293.1499938964844,0.016692578792572,-835.2976684570312,304.1727294921875,0.4513887465000152,0.0520854704082012,0.0533078759908676,293.2146911621094,297.1499938964844,293.1499938964844,0.3094286322593689,-4380.16845703125,304.1590881347656,0.915743350982666,0.3981563150882721,0.279824435710907,293.2310485839844,297.1499938964844,293.1499938964844,0.3664101660251617,-6773.30419921875,304.1612854003906,0.962634027004242,0.4552997648715973,0.4326353073120117,293.276123046875,297.1499938964844,293.1499938964844,0.01056460570544,-3178.313720703125,302.3027038574219,0.4358469843864441,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,292.315673828125,291.2098388671875,1.0,0.3091717362403869,0.8545480370521545,0.8545480370521545,1.0,1.0,-1.324220061302185,0.5721921324729919,0.7520279288291931,0.2578124701976776,0.0,0.0,0.610478401184082,77.43981170654297,40.0,-3.668879508972168,-14919.6650390625,306.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.515625,18000.0,0.0,0.0,0.3390662372112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616833806037903,0.6616901755332947,-6.765227681171382e-06,0.0,0.0003441091394051,0.0,0.0,51.10031127929688,0.0,0.0,0.0,0.4292845427989959,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596091374754905,-1553.6622314453125,304.1558532714844,0.6143187880516052,0.1078220903873443,0.0992468148469924,293.4028015136719,297.1499938964844,293.1499938964844,0.0144696198403835,-774.3997192382812,304.1213073730469,0.4550927579402923,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.3077265620231628,-4361.26025390625,304.1589050292969,0.9449611902236938,0.3967247605323791,0.2785283327102661,293.2296142578125,297.1499938964844,293.1499938964844,0.3643163740634918,-6743.04443359375,304.1610107421875,0.9871922135353088,0.4535363018512726,0.4305688440799713,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710247203707,-3142.069091796875,302.2618713378906,0.4549296200275421,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,292.31134033203125,291.2052917480469,1.0,0.2959891557693481,0.8541139364242554,0.8541139364242554,1.0,1.0,-1.312002182006836,0.5665014982223511,0.7455006241798401,0.2549247145652771,0.0,0.0,0.6032217741012573,66.96217346191406,28.0,-7.410645008087158,-14710.8134765625,277.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332993388175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459707617759705,0.6459773778915405,-6.637335445702775e-06,0.0,0.0003382564464118,0.0,0.0,48.65584182739258,0.0,0.0,0.0,0.4231476783752441,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596091374754905,-1553.6622314453125,304.1558532714844,0.6143187880516052,0.1078220903873443,0.0992468148469924,293.4028015136719,297.1499938964844,293.1499938964844,0.0144696198403835,-774.3997192382812,304.1213073730469,0.4550927579402923,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.3077265620231628,-4361.26025390625,304.1589050292969,0.9449611902236938,0.3967247605323791,0.2785283327102661,293.2296142578125,297.1499938964844,293.1499938964844,0.3643163740634918,-6743.04443359375,304.1610107421875,0.9871922135353088,0.4535363018512726,0.4305688440799713,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710247203707,-3142.069091796875,302.2618713378906,0.4549296200275421,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,292.31134033203125,291.2052917480469,1.0,0.2959891557693481,0.8541139364242554,0.8541139364242554,1.0,1.0,-1.312002182006836,0.5665014982223511,0.7455006241798401,0.2549247145652771,0.0,0.0,0.6032217741012573,66.96217346191406,28.0,-7.410645008087158,-14710.8134765625,277.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332993388175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459707617759705,0.6459773778915405,-6.637335445702775e-06,0.0,0.0003382564464118,0.0,0.0,48.65584182739258,0.0,0.0,0.0,0.4231476783752441,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374849081039,-1537.060302734375,304.155517578125,0.6302424073219299,0.1069966033101081,0.0981668382883071,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799192547798,-762.0624389648438,304.0247802734375,0.475367397069931,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060750961303711,-4342.8525390625,304.1587219238281,0.9738673567771912,0.3953517079353332,0.277294248342514,293.2210998535156,297.1499938964844,293.1499938964844,0.3479459285736084,-6491.8623046875,304.1868896484375,0.9990000128746032,0.4531871378421783,0.4135794341564178,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980352774262,-3109.159912109375,302.2220764160156,0.4753673672676086,0.050000000745058,0.2335269600152969,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,292.3074035644531,291.204833984375,1.0,0.2817708849906921,0.8537082076072693,0.8537082076072693,1.0,1.0,-1.286327242851257,0.5545361638069153,0.7317911386489868,0.2491093426942825,0.0,0.0,0.597030520439148,57.46072006225586,31.0,12.08400821685791,-14434.4296875,246.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.150390625,18000.0,0.0,0.0,0.3277022242546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333204507827759,0.6333270072937012,-6.532829502248205e-06,0.0,0.0003325760771986,0.0,0.0,46.7307243347168,0.0,0.0,0.0,0.418188214302063,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374849081039,-1537.060302734375,304.155517578125,0.6302424073219299,0.1069966033101081,0.0981668382883071,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799192547798,-762.0624389648438,304.0247802734375,0.475367397069931,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060750961303711,-4342.8525390625,304.1587219238281,0.9738673567771912,0.3953517079353332,0.277294248342514,293.2210998535156,297.1499938964844,293.1499938964844,0.3479459285736084,-6491.8623046875,304.1868896484375,0.9990000128746032,0.4531871378421783,0.4135794341564178,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980352774262,-3109.159912109375,302.2220764160156,0.4753673672676086,0.050000000745058,0.2335269600152969,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,292.3074035644531,291.204833984375,1.0,0.2817708849906921,0.8537082076072693,0.8537082076072693,1.0,1.0,-1.286327242851257,0.5545361638069153,0.7317911386489868,0.2491093426942825,0.0,0.0,0.597030520439148,57.46072006225586,31.0,12.08400821685791,-14434.4296875,246.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.150390625,18000.0,0.0,0.0,0.3277022242546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333204507827759,0.6333270072937012,-6.532829502248205e-06,0.0,0.0003325760771986,0.0,0.0,46.7307243347168,0.0,0.0,0.0,0.418188214302063,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572360381484031,-1512.5474853515625,304.1560363769531,0.6394713521003723,0.1057254746556282,0.0969271138310432,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323628783226,-749.7424926757812,303.9151916503906,0.4856582880020141,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033263385295868,-4311.11767578125,304.16033935546875,0.9895390272140504,0.3939133882522583,0.2761733829975128,293.1796875,297.1499938964844,293.1499938964844,0.3231654167175293,-6113.29638671875,304.2149658203125,0.9990000128746032,0.459744393825531,0.3899635970592499,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423982366919,-3075.34326171875,302.1908874511719,0.4856582880020141,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,292.2943115234375,291.24774169921875,1.0,0.2716787457466125,0.8533024787902832,0.8533024787902832,1.0,1.0,-1.2537587881088257,0.5394192934036255,0.714339554309845,0.2417470663785934,0.0,0.0,0.5809341073036194,51.92139053344727,49.0,36.14706802368164,-14034.3017578125,222.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.345703125,18000.0,0.0,0.0,0.3216581344604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075660586357117,0.6075724363327026,-6.369337370415451e-06,0.0,0.0003264421247877,0.0,0.0,43.22462844848633,0.0,0.0,0.0,0.408674418926239,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572360381484031,-1512.5474853515625,304.1560363769531,0.6394713521003723,0.1057254746556282,0.0969271138310432,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323628783226,-749.7424926757812,303.9151916503906,0.4856582880020141,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033263385295868,-4311.11767578125,304.16033935546875,0.9895390272140504,0.3939133882522583,0.2761733829975128,293.1796875,297.1499938964844,293.1499938964844,0.3231654167175293,-6113.29638671875,304.2149658203125,0.9990000128746032,0.459744393825531,0.3899635970592499,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423982366919,-3075.34326171875,302.1908874511719,0.4856582880020141,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,292.2943115234375,291.24774169921875,1.0,0.2716787457466125,0.8533024787902832,0.8533024787902832,1.0,1.0,-1.2537587881088257,0.5394192934036255,0.714339554309845,0.2417470663785934,0.0,0.0,0.5809341073036194,51.92139053344727,49.0,36.14706802368164,-14034.3017578125,222.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.345703125,18000.0,0.0,0.0,0.3216581344604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075660586357117,0.6075724363327026,-6.369337370415451e-06,0.0,0.0003264421247877,0.0,0.0,43.22462844848633,0.0,0.0,0.0,0.408674418926239,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567068420350551,-1503.560302734375,304.1558837890625,0.6404090523719788,0.1051768213510513,0.0963595733046531,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638717234134,-745.6019897460938,303.8558044433594,0.4873885810375213,0.050000000745058,0.0489971078932285,293.2115783691406,297.1499938964844,293.1499938964844,0.3025235831737518,-4302.236328125,304.159912109375,0.991765558719635,0.3931683599948883,0.2756339311599731,293.1581420898437,297.1499938964844,293.1499938964844,0.3186198472976684,-6047.2412109375,304.2112121582031,0.9990000128746032,0.4636001884937286,0.3859082460403442,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005343556404,-3067.682861328125,302.1726989746094,0.4873885810375213,0.050000000745058,0.232421189546585,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,292.2891845703125,291.2469482421875,1.0,0.2702428698539734,0.8530995845794678,0.8530995845794678,1.0,1.0,-1.2473243474960327,0.5364276170730591,0.7108967304229736,0.2402959018945694,0.0,0.0,0.5740504264831543,50.98964691162109,49.0,12.585131645202637,-13883.634765625,218.3287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63885498046875,309.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.154296875,18000.0,0.0,0.0,0.3183833956718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925642251968384,0.5925704836845398,-6.26132168690674e-06,0.0,0.0003231186710763,0.0,0.0,41.18959045410156,0.0,0.0,0.0,0.4031823873519897,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563775934278965,-1498.2230224609375,304.1553955078125,0.6388614177703857,0.1046803295612335,0.0958997383713722,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336905226111,-742.9619140625,303.79351806640625,0.4869284033775329,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022091686725616,-4299.25048828125,304.1586608886719,0.990553855895996,0.3924161493778229,0.2751208245754242,293.1430969238281,297.1499938964844,293.1499938964844,0.3194814622402191,-6065.6689453125,304.19842529296875,0.9990000128746032,0.4664589762687683,0.3869858086109161,293.2698974609375,297.1499938964844,293.1499938964844,0.0099838087335228,-3066.7783203125,302.1519470214844,0.4869284033775329,0.050000000745058,0.232462927699089,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,292.28729248046875,291.22906494140625,1.0,0.2707971632480621,0.8530057072639465,0.8530057072639465,1.0,1.0,-1.2475056648254397,0.5364973545074463,0.7110083103179932,0.2403502166271209,0.0,0.0,0.5699038505554199,51.215213775634766,67.0,-20.519847869873047,-13795.5634765625,218.87217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.03515625,18000.0,0.0,0.0,0.3150764107704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809115171432495,0.5809176564216614,-6.167855190142291e-06,0.0,0.0003197625046595,0.0,0.0,39.59887313842773,0.0,0.0,0.0,0.3988494873046875,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.056023720651865,-1493.0604248046875,304.1542053222656,0.6300458908081055,0.1037270650267601,0.0951484888792038,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399372428655,-740.2815551757812,303.6612548828125,0.4808200597763061,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023497760295868,-4302.37158203125,304.1555480957031,0.979511559009552,0.3908801078796386,0.2741488218307495,293.138427734375,297.1499938964844,293.1499938964844,0.3338793218135834,-6297.97216796875,304.15789794921875,0.9990000128746032,0.4676584601402282,0.4012626707553863,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969031289219,-3077.085205078125,302.1048583984375,0.4808200597763061,0.050000000745058,0.2330257445573806,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,292.29345703125,291.1697692871094,1.0,0.2770643830299377,0.8528180122375488,0.8528180122375488,1.0,1.0,-1.2633839845657349,0.5438241958618164,0.7195597887039185,0.2439183741807937,0.0,0.0,0.570016622543335,54.44830703735352,70.0,-68.99962615966797,-13809.619140625,231.4687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089646399021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731130838394165,0.5731191635131836,-6.075997134757927e-06,0.0,0.0003135598090011,0.0,0.0,38.4027099609375,0.0,0.0,0.0,0.3956229388713836,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.056023720651865,-1493.0604248046875,304.1542053222656,0.6300458908081055,0.1037270650267601,0.0951484888792038,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399372428655,-740.2815551757812,303.6612548828125,0.4808200597763061,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023497760295868,-4302.37158203125,304.1555480957031,0.979511559009552,0.3908801078796386,0.2741488218307495,293.138427734375,297.1499938964844,293.1499938964844,0.3338793218135834,-6297.97216796875,304.15789794921875,0.9990000128746032,0.4676584601402282,0.4012626707553863,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969031289219,-3077.085205078125,302.1048583984375,0.4808200597763061,0.050000000745058,0.2330257445573806,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,292.29345703125,291.1697692871094,1.0,0.2770643830299377,0.8528180122375488,0.8528180122375488,1.0,1.0,-1.2633839845657349,0.5438241958618164,0.7195597887039185,0.2439183741807937,0.0,0.0,0.570016622543335,54.44830703735352,70.0,-68.99962615966797,-13809.619140625,231.4687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089646399021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731130838394165,0.5731191635131836,-6.075997134757927e-06,0.0,0.0003135598090011,0.0,0.0,38.4027099609375,0.0,0.0,0.0,0.3956229388713836,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556594505906105,-1487.616455078125,304.1534118652344,0.6214621067047119,0.1027874946594238,0.0944211483001709,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327617421746,-736.994384765625,303.521728515625,0.4742707014083862,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023862540721893,-4303.8759765625,304.1537170410156,0.9673510193824768,0.3893308639526367,0.2731667459011078,293.16070556640625,297.1499938964844,293.1499938964844,0.3494958877563476,-6541.50390625,304.12969970703125,0.9990000128746032,0.4634634256362915,0.4159673154354095,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041767582297,-3085.880859375,302.05474853515625,0.4742707014083862,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,292.3095703125,291.1185913085937,1.0,0.2829451858997345,0.8526303172111511,0.8526303172111511,1.0,1.0,-1.2798601388931274,0.5513882040977478,0.7284719347953796,0.2477842271327972,0.0,0.0,0.5778158903121948,57.90095138549805,73.0,-63.72446823120117,-13922.892578125,245.0499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418701171875,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043700754642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833584666252136,0.5833646059036255,-6.115503310866188e-06,0.0,0.0003088969388045,0.0,0.0,39.549224853515625,0.0,0.0,0.0,0.3989689350128174,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556594505906105,-1487.616455078125,304.1534118652344,0.6214621067047119,0.1027874946594238,0.0944211483001709,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327617421746,-736.994384765625,303.521728515625,0.4742707014083862,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023862540721893,-4303.8759765625,304.1537170410156,0.9673510193824768,0.3893308639526367,0.2731667459011078,293.16070556640625,297.1499938964844,293.1499938964844,0.3494958877563476,-6541.50390625,304.12969970703125,0.9990000128746032,0.4634634256362915,0.4159673154354095,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041767582297,-3085.880859375,302.05474853515625,0.4742707014083862,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,292.3095703125,291.1185913085937,1.0,0.2829451858997345,0.8526303172111511,0.8526303172111511,1.0,1.0,-1.2798601388931274,0.5513882040977478,0.7284719347953796,0.2477842271327972,0.0,0.0,0.5778158903121948,57.90095138549805,73.0,-63.72446823120117,-13922.892578125,245.0499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418701171875,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043700754642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833584666252136,0.5833646059036255,-6.115503310866188e-06,0.0,0.0003088969388045,0.0,0.0,39.549224853515625,0.0,0.0,0.0,0.3989689350128174,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551597401499748,-1479.5465087890625,304.1531066894531,0.6133086681365967,0.1019142493605613,0.0937092825770378,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871384516358,-731.8349609375,303.3771667480469,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017662167549133,-4297.2705078125,304.1535339355469,0.9552634954452516,0.3877505660057068,0.2721648812294006,293.1933288574219,297.1499938964844,293.1499938964844,0.3641473650932312,-6764.41748046875,304.1122436523437,0.9990000128746032,0.4565953910350799,0.4297885596752167,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858716130256,-3087.358154296875,302.0048522949219,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,292.3318786621094,291.09112548828125,1.0,0.2886744737625122,0.8519760966300964,0.8519760966300964,1.0,1.0,-1.2952382564544678,0.5584138035774231,0.7368244528770447,0.2514044940471649,0.0,0.0,0.5873647928237915,61.253868103027344,76.0,-44.19223403930664,-14031.8544921875,258.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016556203365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000112295150757,0.6000174283981323,-6.2224203247751575e-06,0.0,0.0003061420866288,0.0,0.0,41.68924331665039,0.0,0.0,0.0,0.4050033092498779,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551597401499748,-1479.5465087890625,304.1531066894531,0.6133086681365967,0.1019142493605613,0.0937092825770378,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871384516358,-731.8349609375,303.3771667480469,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017662167549133,-4297.2705078125,304.1535339355469,0.9552634954452516,0.3877505660057068,0.2721648812294006,293.1933288574219,297.1499938964844,293.1499938964844,0.3641473650932312,-6764.41748046875,304.1122436523437,0.9990000128746032,0.4565953910350799,0.4297885596752167,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858716130256,-3087.358154296875,302.0048522949219,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,292.3318786621094,291.09112548828125,1.0,0.2886744737625122,0.8519760966300964,0.8519760966300964,1.0,1.0,-1.2952382564544678,0.5584138035774231,0.7368244528770447,0.2514044940471649,0.0,0.0,0.5873647928237915,61.253868103027344,76.0,-44.19223403930664,-14031.8544921875,258.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016556203365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000112295150757,0.6000174283981323,-6.2224203247751575e-06,0.0,0.0003061420866288,0.0,0.0,41.68924331665039,0.0,0.0,0.0,0.4050033092498779,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549491047859191,-1476.057373046875,304.1524353027344,0.6031928062438965,0.1015810891985893,0.0934862270951271,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288678005337,-725.5792846679688,303.2276306152344,0.4569112062454223,0.050000000745058,0.0495548583567142,293.21160888671875,297.1499938964844,293.1499938964844,0.3004968762397766,-4282.7099609375,304.154541015625,0.9383809566497804,0.3861642479896545,0.2712003290653229,293.2221984863281,297.1499938964844,293.1499938964844,0.3631122708320617,-6741.96875,304.1275329589844,0.9876947402954102,0.4495939910411834,0.4278020560741424,293.272216796875,297.1499938964844,293.1499938964844,0.0099627701565623,-3085.5478515625,301.9566955566406,0.4569112062454223,0.050000000745058,0.2350669056177139,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,292.352783203125,291.0929260253906,1.0,0.2937022447586059,0.851321816444397,0.851321816444397,1.0,1.0,-1.2926925420761108,0.5571179986000061,0.7355745434761047,0.2509806454181671,0.0,0.0,0.5962458252906799,65.78997039794922,79.0,1.39769446849823,-14025.93359375,267.2794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.64453125,18000.0,0.0,0.0,0.3006729185581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195605993270874,0.6195669770240784,-6.364254659274593e-06,0.0,0.0003051448147743,0.0,0.0,44.38069915771485,0.0,0.0,0.0,0.4122669398784637,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549491047859191,-1476.057373046875,304.1524353027344,0.6031928062438965,0.1015810891985893,0.0934862270951271,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288678005337,-725.5792846679688,303.2276306152344,0.4569112062454223,0.050000000745058,0.0495548583567142,293.21160888671875,297.1499938964844,293.1499938964844,0.3004968762397766,-4282.7099609375,304.154541015625,0.9383809566497804,0.3861642479896545,0.2712003290653229,293.2221984863281,297.1499938964844,293.1499938964844,0.3631122708320617,-6741.96875,304.1275329589844,0.9876947402954102,0.4495939910411834,0.4278020560741424,293.272216796875,297.1499938964844,293.1499938964844,0.0099627701565623,-3085.5478515625,301.9566955566406,0.4569112062454223,0.050000000745058,0.2350669056177139,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,292.352783203125,291.0929260253906,1.0,0.2937022447586059,0.851321816444397,0.851321816444397,1.0,1.0,-1.2926925420761108,0.5571179986000061,0.7355745434761047,0.2509806454181671,0.0,0.0,0.5962458252906799,65.78997039794922,79.0,1.39769446849823,-14025.93359375,267.2794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.64453125,18000.0,0.0,0.0,0.3006729185581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195605993270874,0.6195669770240784,-6.364254659274593e-06,0.0,0.0003051448147743,0.0,0.0,44.38069915771485,0.0,0.0,0.0,0.4122669398784637,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547779463231563,-1473.01220703125,304.1523132324219,0.5984444618225098,0.1013332158327102,0.0933896824717521,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816052123904,-721.4740600585938,303.1514587402344,0.4520973265171051,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2994760274887085,-4270.79296875,304.15557861328125,0.9303574562072754,0.3853415846824646,0.2707017064094543,293.2287902832031,297.1499938964844,293.1499938964844,0.3606719374656677,-6702.41845703125,304.1360168457031,0.9804475903511048,0.4473859965801239,0.4254592061042785,293.2733764648437,297.1499938964844,293.1499938964844,0.0099392011761665,-3080.921630859375,301.9346618652344,0.4520973265171051,0.050000000745058,0.2354862987995147,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,292.3593139648437,291.1058654785156,1.0,0.295934110879898,0.8509947061538696,0.8509947061538696,1.0,1.0,-1.2897690534591677,0.555721640586853,0.7340474724769592,0.2503428757190704,0.0,0.0,0.5979343056678772,67.98633575439453,79.0,15.735773086547852,-13981.26953125,270.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.677734375,18000.0,0.0,0.0,0.3006044328212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252343654632568,0.6252408027648926,-6.418231805582764e-06,0.0,0.0003050752857234,0.0,0.0,45.25345993041992,0.0,0.0,0.0,0.4145216345787048,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545621141791343,-1469.283935546875,304.1522827148437,0.5938870310783386,0.1009975224733352,0.093205876648426,293.4912109375,297.1499938964844,293.1499938964844,0.0120370993390679,-717.5059204101562,303.07330322265625,0.4478864967823028,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985820174217224,-4260.4814453125,304.1561889648437,0.9230650067329408,0.3845100998878479,0.2701879739761352,293.2325744628906,297.1499938964844,293.1499938964844,0.3588887155056,-6673.70068359375,304.1417541503906,0.9737340807914734,0.4456396400928497,0.4236907362937927,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177351221442,-3077.26220703125,301.9114685058594,0.4478864967823028,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,292.3645324707031,291.1126708984375,1.0,0.2980470061302185,0.8507028818130493,0.8507028818130493,1.0,1.0,-1.2873789072036743,0.5545715093612671,0.7328073382377625,0.2498400509357452,0.0,0.0,0.5996725559234619,70.0464859008789,82.0,16.549589157104492,-13930.7919921875,274.5046081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.478515625,18000.0,0.0,0.0,0.3007193207740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291969418525696,0.6292033791542053,-6.455381935666082e-06,0.0,0.0003051918756682,0.0,0.0,45.86575698852539,0.0,0.0,0.0,0.4161493182182312,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539831407368183,-1459.4061279296875,304.1524963378906,0.5851219296455383,0.1001589000225067,0.0926446393132209,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463199421763,-709.3744506835938,302.9119567871094,0.4407296478748321,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969003319740295,-4241.22509765625,304.15692138671875,0.9103645086288452,0.3828471302986145,0.2691464126110077,293.2359924316406,297.1499938964844,293.1499938964844,0.3561658263206482,-6630.5595703125,304.14892578125,0.9613285660743712,0.4428498148918152,0.421027660369873,293.2767333984375,297.1499938964844,293.1499938964844,0.009875064715743,-3070.4013671875,301.8637084960937,0.4407296478748321,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,292.3729553222656,291.12213134765625,1.0,0.3019879460334778,0.8501192331314087,0.8501192331314087,1.0,1.0,-1.2833209037780762,0.5526021718978882,0.730718731880188,0.2490140497684478,0.0,0.0,0.6028670072555542,73.89347076416016,85.0,14.908740043640137,-13842.8994140625,281.2800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.515625,18000.0,0.0,0.0,0.3013622164726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364141702651978,0.6364206671714783,-6.515380846394692e-06,0.0,0.0003058443253394,0.0,0.0,46.94915771484375,0.0,0.0,0.0,0.4189806282520294,4.0,0.0,1.0
