time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539831407368183,-1459.4061279296875,304.1524963378906,0.5851219296455383,0.1001589000225067,0.0926446393132209,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463199421763,-709.3744506835938,302.9119567871094,0.4407296478748321,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969003319740295,-4241.22509765625,304.15692138671875,0.9103645086288452,0.3828471302986145,0.2691464126110077,293.2359924316406,297.1499938964844,293.1499938964844,0.3561658263206482,-6630.5595703125,304.14892578125,0.9613285660743712,0.4428498148918152,0.421027660369873,293.2767333984375,297.1499938964844,293.1499938964844,0.009875064715743,-3070.4013671875,301.8637084960937,0.4407296478748321,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,292.3729553222656,291.12213134765625,1.0,0.3019879460334778,0.8501192331314087,0.8501192331314087,1.0,1.0,-1.2833209037780762,0.5526021718978882,0.730718731880188,0.2490140497684478,0.0,0.0,0.6028670072555542,73.89347076416016,85.0,14.908740043640137,-13842.8994140625,281.2800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.515625,18000.0,0.0,0.0,0.3013622164726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364141702651978,0.6364206671714783,-6.515380846394692e-06,0.0,0.0003058443253394,0.0,0.0,46.94915771484375,0.0,0.0,0.0,0.4189806282520294,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532811246812343,-1447.4783935546875,304.15283203125,0.5767993927001953,0.0992175415158271,0.091952733695507,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505747333168,-700.7145385742188,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952028214931488,-4221.82568359375,304.1574401855469,0.8999574780464172,0.381192147731781,0.2681020200252533,293.2369689941406,297.1499938964844,293.1499938964844,0.3537929058074951,-6593.796875,304.1531677246094,0.9497916102409364,0.4404713809490204,0.4188661873340606,293.2788391113281,297.1499938964844,293.1499938964844,0.009828932583332,-3062.71875,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,292.3802490234375,291.1317749023437,1.0,0.3056379556655884,0.8495355248451233,0.8495355248451233,1.0,1.0,-1.2796376943588257,0.5508021712303162,0.7288354635238647,0.2482879310846328,0.0,0.0,0.6047616004943848,77.49922943115234,88.0,14.0404691696167,-13760.853515625,287.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.912109375,18000.0,0.0,0.0,0.3023630082607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413519978523254,0.6413585543632507,-6.558759650943102e-06,0.0,0.0003068600199185,0.0,0.0,47.71261215209961,0.0,0.0,0.0,0.4209314584732055,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532811246812343,-1447.4783935546875,304.15283203125,0.5767993927001953,0.0992175415158271,0.091952733695507,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505747333168,-700.7145385742188,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952028214931488,-4221.82568359375,304.1574401855469,0.8999574780464172,0.381192147731781,0.2681020200252533,293.2369689941406,297.1499938964844,293.1499938964844,0.3537929058074951,-6593.796875,304.1531677246094,0.9497916102409364,0.4404713809490204,0.4188661873340606,293.2788391113281,297.1499938964844,293.1499938964844,0.009828932583332,-3062.71875,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,292.3802490234375,291.1317749023437,1.0,0.3056379556655884,0.8495355248451233,0.8495355248451233,1.0,1.0,-1.2796376943588257,0.5508021712303162,0.7288354635238647,0.2482879310846328,0.0,0.0,0.6047616004943848,77.49922943115234,88.0,14.0404691696167,-13760.853515625,287.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.912109375,18000.0,0.0,0.0,0.3023630082607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413519978523254,0.6413585543632507,-6.558759650943102e-06,0.0,0.0003068600199185,0.0,0.0,47.71261215209961,0.0,0.0,0.0,0.4209314584732055,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525336079299449,-1434.824462890625,304.15313720703125,0.5689212679862976,0.0982450991868972,0.0912146121263504,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524546518921,-691.5909423828125,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935002446174621,-4202.38720703125,304.15777587890625,0.890799880027771,0.3795454800128937,0.2670587599277496,293.2370300292969,297.1499938964844,293.1499938964844,0.3515235781669616,-6559.20068359375,304.1558837890625,0.9389006495475768,0.4382553696632385,0.416892796754837,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802886739373,-3054.420654296875,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,292.3870544433594,291.1415100097656,1.0,0.3090736269950866,0.8490661978721619,0.8490661978721619,1.0,1.0,-1.2760825157165527,0.5490659475326538,0.7270165681838989,0.2476118505001068,0.0,0.0,0.6053750514984131,80.94692993164062,91.0,13.963492393493652,-13683.025390625,293.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78125,18000.0,0.0,0.0,0.3034912645816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437351703643799,0.6437417268753052,-6.582755304407328e-06,0.0,0.0003080050519201,0.0,0.0,48.10154342651367,0.0,0.0,0.0,0.4219024777412414,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525336079299449,-1434.824462890625,304.15313720703125,0.5689212679862976,0.0982450991868972,0.0912146121263504,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524546518921,-691.5909423828125,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935002446174621,-4202.38720703125,304.15777587890625,0.890799880027771,0.3795454800128937,0.2670587599277496,293.2370300292969,297.1499938964844,293.1499938964844,0.3515235781669616,-6559.20068359375,304.1558837890625,0.9389006495475768,0.4382553696632385,0.416892796754837,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802886739373,-3054.420654296875,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,292.3870544433594,291.1415100097656,1.0,0.3090736269950866,0.8490661978721619,0.8490661978721619,1.0,1.0,-1.2760825157165527,0.5490659475326538,0.7270165681838989,0.2476118505001068,0.0,0.0,0.6053750514984131,80.94692993164062,91.0,13.963492393493652,-13683.025390625,293.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78125,18000.0,0.0,0.0,0.3034912645816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437351703643799,0.6437417268753052,-6.582755304407328e-06,0.0,0.0003080050519201,0.0,0.0,48.10154342651367,0.0,0.0,0.0,0.4219024777412414,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517690405249595,-1421.919189453125,304.1533508300781,0.561467170715332,0.0972688347101211,0.0904643014073371,293.5539245605469,297.1499938964844,293.1499938964844,0.010853256098926,-682.0149536132812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.291782408952713,-4182.77001953125,304.1580505371094,0.8823844194412231,0.377905786037445,0.2660173177719116,293.2366943359375,297.1499938964844,293.1499938964844,0.3492690026760101,-6525.173828125,304.1576538085937,0.928634762763977,0.4361167550086975,0.4150024056434631,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292969003319,-3045.4892578125,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,292.3936462402344,291.15191650390625,1.0,0.3123458921909332,0.8485968708992004,0.8485968708992004,1.0,1.0,-1.2725839614868164,0.5473525524139404,0.725231409072876,0.2469614148139953,0.0,0.0,0.6045650243759155,84.28373718261719,94.0,14.45779037475586,-13607.490234375,299.4432983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.3045504689216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433045268058777,0.6433111429214478,-6.585339178855065e-06,0.0,0.0003090800018981,0.0,0.0,48.07147979736328,0.0,0.0,0.0,0.421790212392807,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517690405249595,-1421.919189453125,304.1533508300781,0.561467170715332,0.0972688347101211,0.0904643014073371,293.5539245605469,297.1499938964844,293.1499938964844,0.010853256098926,-682.0149536132812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.291782408952713,-4182.77001953125,304.1580505371094,0.8823844194412231,0.377905786037445,0.2660173177719116,293.2366943359375,297.1499938964844,293.1499938964844,0.3492690026760101,-6525.173828125,304.1576538085937,0.928634762763977,0.4361167550086975,0.4150024056434631,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292969003319,-3045.4892578125,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,292.3936462402344,291.15191650390625,1.0,0.3123458921909332,0.8485968708992004,0.8485968708992004,1.0,1.0,-1.2725839614868164,0.5473525524139404,0.725231409072876,0.2469614148139953,0.0,0.0,0.6045650243759155,84.28373718261719,94.0,14.45779037475586,-13607.490234375,299.4432983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.3045504689216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433045268058777,0.6433111429214478,-6.585339178855065e-06,0.0,0.0003090800018981,0.0,0.0,48.07147979736328,0.0,0.0,0.0,0.421790212392807,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513853281736373,-1415.4569091796875,304.1534423828125,0.5578886270523071,0.0967825874686241,0.0900890082120895,293.5616760253906,297.1499938964844,293.1499938964844,0.010703950189054,-677.0789184570312,302.3062438964844,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909216582775116,-4172.93798828125,304.1581420898437,0.8784134387969971,0.3770882189273834,0.2654973268508911,293.2364501953125,297.1499938964844,293.1499938964844,0.3481444716453552,-6508.28759765625,304.1582946777344,0.9237526059150696,0.4350655972957611,0.4140752851963043,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031714394688,-3040.8486328125,301.69366455078125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,292.3968505859375,291.1571960449219,1.0,0.313933253288269,0.8483622074127197,0.8483622074127197,1.0,1.0,-1.2708486318588257,0.5465009808540344,0.7243476510047913,0.2466440349817276,0.0,0.0,0.6036231517791748,85.92137908935547,94.0,14.601629257202148,-13569.8876953125,302.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.3050011694431305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419912576675415,0.6419978141784668,-6.578155080205761e-06,0.0,0.0003095374268013,0.0,0.0,47.89216995239258,0.0,0.0,0.0,0.4213114082813263,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510024018585681,-1409.0179443359375,304.15350341796875,0.554404616355896,0.0962983667850494,0.0897147208452224,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549143627285,-672.0477294921875,302.2149353027344,0.4211905896663666,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900628447532654,-4163.1279296875,304.1582336425781,0.8745843172073364,0.3762721121311188,0.2649778127670288,293.2361755371094,297.1499938964844,293.1499938964844,0.3470245003700256,-6491.513671875,304.1588134765625,0.9190549850463868,0.4340240657329559,0.4131572544574737,293.2846374511719,297.1499938964844,293.1499938964844,0.0096767032518982,-3036.119140625,301.66900634765625,0.4211905896663666,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,292.3999938964844,291.16241455078125,1.0,0.3154926598072052,0.8481300473213196,0.8481300473213196,1.0,1.0,-1.2691214084625244,0.5456523299217224,0.7234690189361572,0.2463317960500717,0.0,0.0,0.6023294925689697,87.54232025146484,97.0,14.570945739746094,-13532.1240234375,305.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,307.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053736686706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399429440498352,0.6399495005607605,-6.565232979482971e-06,0.0,0.0003099154564552,0.0,0.0,47.603363037109375,0.0,0.0,0.0,0.4205498397350311,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502424277365207,-1396.2723388671875,304.1535949707031,0.547706663608551,0.0953367501497268,0.0889704748988151,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586513385176,-661.7387084960938,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614897727966,-4143.69677734375,304.1583251953125,0.8673126101493835,0.3746442198753357,0.2639406323432922,293.2355651855469,297.1499938964844,293.1499938964844,0.3448103368282318,-6458.451171875,304.1595764160156,0.9102767705917358,0.4319652616977691,0.4113436341285705,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231801435351,-3026.51806640625,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,292.4061889648437,291.1723327636719,1.0,0.3185420632362366,0.8476657271385193,0.8476657271385193,1.0,1.0,-1.2656899690628052,0.5439631342887878,0.7217268943786621,0.245722010731697,0.0,0.0,0.5987879633903503,90.74364471435548,100.0,13.854317665100098,-13455.5380859375,310.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058296144008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338148713111877,0.6338213682174683,-6.523478987219278e-06,0.0,0.0003103781782556,0.0,0.0,46.727909088134766,0.0,0.0,0.0,0.4182482659816742,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502424277365207,-1396.2723388671875,304.1535949707031,0.547706663608551,0.0953367501497268,0.0889704748988151,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586513385176,-661.7387084960938,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614897727966,-4143.69677734375,304.1583251953125,0.8673126101493835,0.3746442198753357,0.2639406323432922,293.2355651855469,297.1499938964844,293.1499938964844,0.3448103368282318,-6458.451171875,304.1595764160156,0.9102767705917358,0.4319652616977691,0.4113436341285705,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231801435351,-3026.51806640625,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,292.4061889648437,291.1723327636719,1.0,0.3185420632362366,0.8476657271385193,0.8476657271385193,1.0,1.0,-1.2656899690628052,0.5439631342887878,0.7217268943786621,0.245722010731697,0.0,0.0,0.5987879633903503,90.74364471435548,100.0,13.854317665100098,-13455.5380859375,310.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058296144008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338148713111877,0.6338213682174683,-6.523478987219278e-06,0.0,0.0003103781782556,0.0,0.0,46.727909088134766,0.0,0.0,0.0,0.4182482659816742,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.049494557082653,-1383.7777099609375,304.1536560058594,0.5413520932197571,0.0943846926093101,0.088233046233654,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655538797378,-651.1356201171875,301.838134765625,0.4143612682819366,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866969704627991,-4124.69580078125,304.1583251953125,0.8605037331581116,0.3730221390724182,0.2629061341285705,293.2348937988281,297.1499938964844,293.1499938964844,0.3426493704319,-6426.28662109375,304.15997314453125,0.9024475812911988,0.4299351572990417,0.4095561802387237,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693599432706,-3016.8818359375,301.56884765625,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,292.4122009277344,291.18096923828125,1.0,0.321514755487442,0.847201406955719,0.847201406955719,1.0,1.0,-1.2622896432876587,0.5422844290733337,0.720005214214325,0.2451319098472595,0.0,0.0,0.5941492319107056,93.9022216796875,103.0,12.248899459838867,-13376.9541015625,315.81011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.884765625,18000.0,0.0,0.0,0.3058288693428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253064870834351,0.6253129243850708,-6.463151294155978e-06,0.0,0.0003103774506598,0.0,0.0,45.51532745361328,0.0,0.0,0.0,0.4150433540344238,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.049494557082653,-1383.7777099609375,304.1536560058594,0.5413520932197571,0.0943846926093101,0.088233046233654,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655538797378,-651.1356201171875,301.838134765625,0.4143612682819366,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866969704627991,-4124.69580078125,304.1583251953125,0.8605037331581116,0.3730221390724182,0.2629061341285705,293.2348937988281,297.1499938964844,293.1499938964844,0.3426493704319,-6426.28662109375,304.15997314453125,0.9024475812911988,0.4299351572990417,0.4095561802387237,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693599432706,-3016.8818359375,301.56884765625,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,292.4122009277344,291.18096923828125,1.0,0.321514755487442,0.847201406955719,0.847201406955719,1.0,1.0,-1.2622896432876587,0.5422844290733337,0.720005214214325,0.2451319098472595,0.0,0.0,0.5941492319107056,93.9022216796875,103.0,12.248899459838867,-13376.9541015625,315.81011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.884765625,18000.0,0.0,0.0,0.3058288693428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253064870834351,0.6253129243850708,-6.463151294155978e-06,0.0,0.0003103774506598,0.0,0.0,45.51532745361328,0.0,0.0,0.0,0.4150433540344238,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.04876259714365,-1371.599365234375,304.1536560058594,0.5353241562843323,0.0934428870677948,0.0875033512711525,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763260662555,-640.2722778320312,301.6427001953125,0.4113662838935852,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850832939147949,-4106.29052734375,304.1582336425781,0.8541027307510376,0.371406078338623,0.261874794960022,293.2341613769531,297.1499938964844,293.1499938964844,0.340559720993042,-6395.2607421875,304.1601257324219,0.8952866792678833,0.4279308319091797,0.4077922105789184,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157073810696,-3007.35595703125,301.51763916015625,0.4113662838935852,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,292.41802978515625,291.1878662109375,1.0,0.3244257271289825,0.846747636795044,0.846747636795044,1.0,1.0,-1.25892174243927,0.5406098961830139,0.7183118462562561,0.2445858865976333,0.0,0.0,0.5886825323104858,97.03004455566406,106.0,9.928117752075195,-13296.1611328125,321.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.35546875,18000.0,0.0,0.0,0.3053223192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149656176567078,0.6149719953536987,-6.388767360476777e-06,0.0,0.0003098633314948,0.0,0.0,44.061466217041016,0.0,0.0,0.0,0.4111565947532654,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.04876259714365,-1371.599365234375,304.1536560058594,0.5353241562843323,0.0934428870677948,0.0875033512711525,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763260662555,-640.2722778320312,301.6427001953125,0.4113662838935852,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850832939147949,-4106.29052734375,304.1582336425781,0.8541027307510376,0.371406078338623,0.261874794960022,293.2341613769531,297.1499938964844,293.1499938964844,0.340559720993042,-6395.2607421875,304.1601257324219,0.8952866792678833,0.4279308319091797,0.4077922105789184,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157073810696,-3007.35595703125,301.51763916015625,0.4113662838935852,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,292.41802978515625,291.1878662109375,1.0,0.3244257271289825,0.846747636795044,0.846747636795044,1.0,1.0,-1.25892174243927,0.5406098961830139,0.7183118462562561,0.2445858865976333,0.0,0.0,0.5886825323104858,97.03004455566406,106.0,9.928117752075195,-13296.1611328125,321.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.35546875,18000.0,0.0,0.0,0.3053223192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149656176567078,0.6149719953536987,-6.388767360476777e-06,0.0,0.0003098633314948,0.0,0.0,44.061466217041016,0.0,0.0,0.0,0.4111565947532654,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480769574642181,-1360.242431640625,304.153564453125,0.5296870470046997,0.0925755426287651,0.0868124067783355,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912798911333,-629.164794921875,301.4424743652344,0.4085786044597626,0.050000000745058,0.0509308613836765,293.21392822265625,297.1499938964844,293.1499938964844,0.2835008800029754,-4088.243896484375,304.1581420898437,0.848041832447052,0.3697351515293121,0.2608249187469482,293.2334289550781,297.1499938964844,293.1499938964844,0.3385519683361053,-6365.51025390625,304.1600952148437,0.8884561061859131,0.4259508848190307,0.40605029463768,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624832272529,-2998.0234375,301.4655456542969,0.4085786044597626,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,292.42364501953125,291.1927185058594,1.0,0.3272857964038849,0.8462938070297241,0.8462938070297241,1.0,1.0,-1.2555975914001465,0.5389341115951538,0.7166634202003479,0.2441146671772003,0.0,0.0,0.5826734900474548,100.13467407226562,94.0,7.195257186889648,-13213.3671875,326.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.87890625,18000.0,0.0,0.0,0.3042945563793182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034029126167297,0.6034092307090759,-6.3053744270291645e-06,0.0,0.0003088202793151,0.0,0.0,42.46809005737305,0.0,0.0,0.0,0.4068318009376526,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480769574642181,-1360.242431640625,304.153564453125,0.5296870470046997,0.0925755426287651,0.0868124067783355,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912798911333,-629.164794921875,301.4424743652344,0.4085786044597626,0.050000000745058,0.0509308613836765,293.21392822265625,297.1499938964844,293.1499938964844,0.2835008800029754,-4088.243896484375,304.1581420898437,0.848041832447052,0.3697351515293121,0.2608249187469482,293.2334289550781,297.1499938964844,293.1499938964844,0.3385519683361053,-6365.51025390625,304.1600952148437,0.8884561061859131,0.4259508848190307,0.40605029463768,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624832272529,-2998.0234375,301.4655456542969,0.4085786044597626,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,292.42364501953125,291.1927185058594,1.0,0.3272857964038849,0.8462938070297241,0.8462938070297241,1.0,1.0,-1.2555975914001465,0.5389341115951538,0.7166634202003479,0.2441146671772003,0.0,0.0,0.5826734900474548,100.13467407226562,94.0,7.195257186889648,-13213.3671875,326.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.87890625,18000.0,0.0,0.0,0.3042945563793182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034029126167297,0.6034092307090759,-6.3053744270291645e-06,0.0,0.0003088202793151,0.0,0.0,42.46809005737305,0.0,0.0,0.0,0.4068318009376526,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477289967238903,-1354.490234375,304.153564453125,0.5289917588233948,0.0922114625573158,0.0864585116505622,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336498200893,-622.6926879882812,301.3407287597656,0.4087069630622864,0.050000000745058,0.0509249977767467,293.2142944335937,297.1499938964844,293.1499938964844,0.2826172709465027,-4078.113037109375,304.15826416015625,0.8476342558860779,0.3688538074493408,0.260215550661087,293.2330017089844,297.1499938964844,293.1499938964844,0.3375095427036285,-6350.01806640625,304.16015625,0.8880147933959961,0.4249762296676636,0.4051218330860138,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188349321484,-2989.4609375,301.4393310546875,0.4087069630622864,0.050000000745058,0.2415662705898285,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,292.4263916015625,291.1947631835937,1.0,0.3265502154827118,0.846066951751709,0.846066951751709,1.0,1.0,-1.2532873153686523,0.5377828478813171,0.7155044078826904,0.2437742203474044,0.0,0.0,0.5795202255249023,99.95775604248048,94.0,6.700032234191895,-13167.4482421875,324.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.759765625,18000.0,0.0,0.0,0.303589254617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973451137542725,0.5973513722419739,-6.261854650801979e-06,0.0,0.0003081044997088,0.0,0.0,41.64824676513672,0.0,0.0,0.0,0.4045761525630951,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473740845918655,-1348.620361328125,304.153564453125,0.5296589136123657,0.0918881669640541,0.0861019864678382,293.6437072753906,297.1499938964844,293.1499938964844,0.0090666599571704,-615.5907592773438,301.23828125,0.4098206460475921,0.050000000745058,0.0508746616542339,293.2146301269531,297.1499938964844,293.1499938964844,0.2816645503044128,-4067.153076171875,304.1584777832031,0.8489266037940979,0.3679739236831665,0.2595662474632263,293.2325134277344,297.1499938964844,293.1499938964844,0.3364187180995941,-6333.7568359375,304.1602783203125,0.8895019888877869,0.4240222573280334,0.4041652381420135,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637993559241,-2978.155029296875,301.41339111328125,0.4098206460475921,0.050000000745058,0.241327479481697,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,292.428955078125,291.1976013183594,1.0,0.3248237371444702,0.8458479642868042,0.8458479642868042,1.0,1.0,-1.2505849599838257,0.5364432334899902,0.7141417264938354,0.2433695644140243,0.0,0.0,0.5761187672615051,98.64971160888672,82.0,7.335485458374023,-13117.83203125,320.8951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.126953125,18000.0,0.0,0.0,0.3027516901493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910114049911499,0.5910176038742065,-6.217136615305208e-06,0.0,0.0003072544641327,0.0,0.0,40.80548477172852,0.0,0.0,0.0,0.4022282361984253,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466746836900711,-1337.0703125,304.1535339355469,0.5340028405189514,0.0913403555750846,0.0854003876447677,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199565023183,-600.2269897460938,301.031005859375,0.4142691195011139,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796937525272369,-4044.46728515625,304.158935546875,0.8552794456481934,0.3662451207637787,0.2582172751426697,293.2312927246094,297.1499938964844,293.1499938964844,0.334209144115448,-6300.79833984375,304.1605529785156,0.896684467792511,0.4221775829792022,0.4022223055362701,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333685606718,-2950.558349609375,301.3619689941406,0.4142691195011139,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,292.4338684082031,291.2029724121094,1.0,0.318983644247055,0.8454099893569946,0.8454099893569946,1.0,1.0,-1.2444863319396973,0.5334140658378601,0.7110722661018372,0.2424936294555664,0.0,0.0,0.568732500076294,93.77986145019533,70.0,7.086750030517578,-13006.8681640625,307.9426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.896484375,18000.0,0.0,0.0,0.3006767928600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772123336791992,0.5772184133529663,-6.121681053627981e-06,0.0,0.0003051487437915,0.0,0.0,39.01529312133789,0.0,0.0,0.0,0.3971702456474304,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466746836900711,-1337.0703125,304.1535339355469,0.5340028405189514,0.0913403555750846,0.0854003876447677,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199565023183,-600.2269897460938,301.031005859375,0.4142691195011139,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796937525272369,-4044.46728515625,304.158935546875,0.8552794456481934,0.3662451207637787,0.2582172751426697,293.2312927246094,297.1499938964844,293.1499938964844,0.334209144115448,-6300.79833984375,304.1605529785156,0.896684467792511,0.4221775829792022,0.4022223055362701,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333685606718,-2950.558349609375,301.3619689941406,0.4142691195011139,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,292.4338684082031,291.2029724121094,1.0,0.318983644247055,0.8454099893569946,0.8454099893569946,1.0,1.0,-1.2444863319396973,0.5334140658378601,0.7110722661018372,0.2424936294555664,0.0,0.0,0.568732500076294,93.77986145019533,70.0,7.086750030517578,-13006.8681640625,307.9426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.896484375,18000.0,0.0,0.0,0.3006767928600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772123336791992,0.5772184133529663,-6.121681053627981e-06,0.0,0.0003051487437915,0.0,0.0,39.01529312133789,0.0,0.0,0.0,0.3971702456474304,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460095852613449,-1326.1279296875,304.1534729003906,0.5419529676437378,0.0909065604209899,0.0847258865833282,293.6707458496094,297.1499938964844,293.1499938964844,0.008367883041501,-583.8750610351562,300.8202209472656,0.4216319024562835,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777293920516968,-4021.884033203125,304.15924072265625,0.8662038445472717,0.3645714819431305,0.2568422257900238,293.2298278808594,297.1499938964844,293.1499938964844,0.3320430815219879,-6268.52734375,304.16064453125,0.90898460149765,0.4204132854938507,0.4002723097801208,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866424143314,-2918.8232421875,301.3108825683594,0.4216319024562835,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,292.43853759765625,291.2065734863281,1.0,0.3107380270957947,0.8449720740318298,0.8449720740318298,1.0,1.0,-1.2378007173538208,0.530068576335907,0.707732081413269,0.2416233271360397,0.0,0.0,0.560954749584198,86.77743530273438,58.0,5.223958492279053,-12885.470703125,290.3735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.65234375,18000.0,0.0,0.0,0.2980763614177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625987648963928,0.5626047849655151,-6.021631634212099e-06,0.0,0.0003025096084456,0.0,0.0,37.1768798828125,0.0,0.0,0.0,0.3918670415878296,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460095852613449,-1326.1279296875,304.1534729003906,0.5419529676437378,0.0909065604209899,0.0847258865833282,293.6707458496094,297.1499938964844,293.1499938964844,0.008367883041501,-583.8750610351562,300.8202209472656,0.4216319024562835,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777293920516968,-4021.884033203125,304.15924072265625,0.8662038445472717,0.3645714819431305,0.2568422257900238,293.2298278808594,297.1499938964844,293.1499938964844,0.3320430815219879,-6268.52734375,304.16064453125,0.90898460149765,0.4204132854938507,0.4002723097801208,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866424143314,-2918.8232421875,301.3108825683594,0.4216319024562835,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,292.43853759765625,291.2065734863281,1.0,0.3107380270957947,0.8449720740318298,0.8449720740318298,1.0,1.0,-1.2378007173538208,0.530068576335907,0.707732081413269,0.2416233271360397,0.0,0.0,0.560954749584198,86.77743530273438,58.0,5.223958492279053,-12885.470703125,290.3735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.65234375,18000.0,0.0,0.0,0.2980763614177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625987648963928,0.5626047849655151,-6.021631634212099e-06,0.0,0.0003025096084456,0.0,0.0,37.1768798828125,0.0,0.0,0.0,0.3918670415878296,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453935861587524,-1316.031982421875,304.1533203125,0.5534428358078003,0.0905729681253433,0.0840933620929718,293.6834411621094,297.1499938964844,293.1499938964844,0.008018996566534,-566.9580688476562,300.6059265136719,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758096158504486,-3999.84228515625,304.15936279296875,0.8817331790924072,0.3629554510116577,0.2554676532745361,293.22821044921875,297.1499938964844,293.1499938964844,0.3299477100372314,-6237.34814453125,304.1605834960937,0.9276643395423888,0.4187206625938415,0.3983381986618042,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319683611392,-2884.8037109375,301.2601623535156,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,292.4432067871094,291.20831298828125,1.0,0.3007374703884125,0.8445831537246704,0.8445831537246704,1.0,1.0,-1.2308154106140137,0.5265369415283203,0.7042784690856934,0.2408445179462433,0.0,0.0,0.5530429482460022,78.41692352294922,46.0,2.7649824619293213,-12757.47265625,270.0206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,308.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.21875,18000.0,0.0,0.0,0.2949914932250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477879643440247,0.5477938652038574,-5.921792762819678e-06,0.0,0.0002993788511957,0.0,0.0,35.37516403198242,0.0,0.0,0.0,0.3865494132041931,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453935861587524,-1316.031982421875,304.1533203125,0.5534428358078003,0.0905729681253433,0.0840933620929718,293.6834411621094,297.1499938964844,293.1499938964844,0.008018996566534,-566.9580688476562,300.6059265136719,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758096158504486,-3999.84228515625,304.15936279296875,0.8817331790924072,0.3629554510116577,0.2554676532745361,293.22821044921875,297.1499938964844,293.1499938964844,0.3299477100372314,-6237.34814453125,304.1605834960937,0.9276643395423888,0.4187206625938415,0.3983381986618042,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319683611392,-2884.8037109375,301.2601623535156,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,292.4432067871094,291.20831298828125,1.0,0.3007374703884125,0.8445831537246704,0.8445831537246704,1.0,1.0,-1.2308154106140137,0.5265369415283203,0.7042784690856934,0.2408445179462433,0.0,0.0,0.5530429482460022,78.41692352294922,46.0,2.7649824619293213,-12757.47265625,270.0206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,308.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.21875,18000.0,0.0,0.0,0.2949914932250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477879643440247,0.5477938652038574,-5.921792762819678e-06,0.0,0.0002993788511957,0.0,0.0,35.37516403198242,0.0,0.0,0.0,0.3865494132041931,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448355451226234,-1306.9224853515625,304.1531677246094,0.5686834454536438,0.0903282016515731,0.0835119783878326,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779839582741,-549.741943359375,300.3880310058594,0.4479601085186004,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739538550376892,-3978.560302734375,304.1593322753906,0.9023462533950806,0.3613941669464111,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279365003108978,-6207.453125,304.160400390625,0.9519827365875244,0.4170905947685241,0.396432101726532,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746307253837,-2849.703125,301.209716796875,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,292.44793701171875,291.2081604003906,1.0,0.2893785536289215,0.844194233417511,0.844194233417511,1.0,1.0,-1.223715901374817,0.5228985548019409,0.7008172869682312,0.2402026355266571,0.0,0.0,0.5452520847320557,69.22705841064453,34.0,0.2505647540092468,-12625.671875,248.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41796875,18000.0,0.0,0.0,0.291489839553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332931876182556,0.5332989692687988,-5.825852895213757e-06,0.0,0.0002958251279778,0.0,0.0,33.6717643737793,0.0,0.0,0.0,0.3814049363136291,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448355451226234,-1306.9224853515625,304.1531677246094,0.5686834454536438,0.0903282016515731,0.0835119783878326,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779839582741,-549.741943359375,300.3880310058594,0.4479601085186004,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739538550376892,-3978.560302734375,304.1593322753906,0.9023462533950806,0.3613941669464111,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279365003108978,-6207.453125,304.160400390625,0.9519827365875244,0.4170905947685241,0.396432101726532,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746307253837,-2849.703125,301.209716796875,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,292.44793701171875,291.2081604003906,1.0,0.2893785536289215,0.844194233417511,0.844194233417511,1.0,1.0,-1.223715901374817,0.5228985548019409,0.7008172869682312,0.2402026355266571,0.0,0.0,0.5452520847320557,69.22705841064453,34.0,0.2505647540092468,-12625.671875,248.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41796875,18000.0,0.0,0.0,0.291489839553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332931876182556,0.5332989692687988,-5.825852895213757e-06,0.0,0.0002958251279778,0.0,0.0,33.6717643737793,0.0,0.0,0.0,0.3814049363136291,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445789210498333,-1302.74560546875,304.1530456542969,0.577828049659729,0.0902360379695892,0.0832416638731956,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110639445483,-541.065673828125,300.2777099609375,0.4579534530639648,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730510234832763,-3968.212646484375,304.1592712402344,0.9156020879745485,0.3606326580047607,0.2534351050853729,293.2255859375,297.1499938964844,293.1499938964844,0.3269619047641754,-6192.9736328125,304.1602783203125,0.9655446410179138,0.4162965416908264,0.3954915106296539,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959339678287,-2831.9677734375,301.1846008300781,0.4579534530639648,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,292.45037841796875,291.20751953125,1.0,0.2832666337490082,0.8439997434616089,0.8439997434616089,1.0,1.0,-1.2201597690582275,0.5210561752319336,0.699103593826294,0.239940658211708,0.0,0.0,0.5414624810218811,64.43212890625,34.0,-0.8866284489631653,-12559.0244140625,236.83963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493957519531,308.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.814453125,18000.0,0.0,0.0,0.2896091341972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262917280197144,0.5262975096702576,-5.780218089057598e-06,0.0,0.0002939164696726,0.0,0.0,32.87015914916992,0.0,0.0,0.0,0.37894207239151,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443371124565601,-1298.8170166015625,304.1529235839844,0.5880576372146606,0.0901624113321304,0.0829851180315017,293.70751953125,297.1499938964844,293.1499938964844,0.0073470277711749,-532.3763427734375,300.16650390625,0.4691844582557678,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721643149852752,-3958.05078125,304.1592102050781,0.9316803216934204,0.3598830103874206,0.2527685165405273,293.2247009277344,297.1499938964844,293.1499938964844,0.326006680727005,-6178.783203125,304.16015625,0.9795132279396056,0.4155151844024658,0.3945596516132355,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176348850131,-2814.203125,301.1595458984375,0.4691844582557678,0.050000000745058,0.2340738326311111,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,292.45281982421875,291.20654296875,1.0,0.276896983385086,0.8438255190849304,0.8438255190849304,1.0,1.0,-1.2166136503219604,0.519206702709198,0.6974068880081177,0.23972088098526,0.0,0.0,0.5377684831619263,59.5494384765625,25.0,-1.920930027961731,-12492.1650390625,225.4469146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8994140625,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.625,18000.0,0.0,0.0,0.2876593768596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195032358169556,0.519508957862854,-5.736442744819215e-06,0.0,0.0002919377002399,0.0,0.0,32.106056213378906,0.0,0.0,0.0,0.3765683472156524,4.0,0.0,1.0
