time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439393669366836,-1292.372802734375,304.1526184082031,0.6085558533668518,0.0900740101933479,0.0825629234313964,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364489220082,-515.5023193359375,299.941650390625,0.486857533454895,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704651951789856,-3938.581787109375,304.1589660644531,0.963816225528717,0.3584193587303161,0.251491367816925,293.2216186523437,297.1499938964844,293.1499938964844,0.3189551830291748,-6068.837890625,304.1697998046875,0.9990000128746032,0.4142318367958069,0.3871533572673797,293.295166015625,297.1499938964844,293.1499938964844,0.0084747290238738,-2781.592041015625,301.1097717285156,0.486857533454895,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,292.4559020996094,291.2049560546875,1.0,0.2644019722938537,0.8434771299362183,0.8434771299362183,1.0,1.0,-1.2033708095550537,0.5125184059143066,0.6908524632453918,0.238361969590187,0.0,0.0,0.53066486120224,50.84402084350586,28.0,1.6478534936904907,-12324.8076171875,202.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881591796875,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.2835924923419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066859126091003,0.506691575050354,-5.655137101712171e-06,0.0,0.0002878103114198,0.0,0.0,30.69840240478516,0.0,0.0,0.0,0.3721231818199157,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439393669366836,-1292.372802734375,304.1526184082031,0.6085558533668518,0.0900740101933479,0.0825629234313964,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364489220082,-515.5023193359375,299.941650390625,0.486857533454895,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704651951789856,-3938.581787109375,304.1589660644531,0.963816225528717,0.3584193587303161,0.251491367816925,293.2216186523437,297.1499938964844,293.1499938964844,0.3189551830291748,-6068.837890625,304.1697998046875,0.9990000128746032,0.4142318367958069,0.3871533572673797,293.295166015625,297.1499938964844,293.1499938964844,0.0084747290238738,-2781.592041015625,301.1097717285156,0.486857533454895,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,292.4559020996094,291.2049560546875,1.0,0.2644019722938537,0.8434771299362183,0.8434771299362183,1.0,1.0,-1.2033708095550537,0.5125184059143066,0.6908524632453918,0.238361969590187,0.0,0.0,0.53066486120224,50.84402084350586,28.0,1.6478534936904907,-12324.8076171875,202.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881591796875,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.2835924923419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066859126091003,0.506691575050354,-5.655137101712171e-06,0.0,0.0002878103114198,0.0,0.0,30.69840240478516,0.0,0.0,0.0,0.3721231818199157,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435514263808727,-1285.6217041015625,304.15240478515625,0.6197219491004944,0.0900199711322784,0.0823584124445915,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523862235248,-498.9733581542969,299.7257995605469,0.4960953593254089,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681386172771454,-3911.11181640625,304.15985107421875,0.9799010157585144,0.3570578098297119,0.2504050731658935,293.1969909667969,297.1499938964844,293.1499938964844,0.2975286543369293,-5734.04541015625,304.1981506347656,0.9990000128746032,0.4173706471920013,0.3660217821598053,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555206656456,-2751.208740234375,301.0696105957031,0.4960953593254089,0.050000000745058,0.2316743582487106,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,292.43017578125,291.2415771484375,1.0,0.2555847764015198,0.8431287407875061,0.8431287407875061,1.0,1.0,-1.1752901077270508,0.4987737536430359,0.6765162944793701,0.2343882024288177,0.0,0.0,0.5168235898017883,46.26373672485352,31.0,34.899715423583984,-12029.1494140625,184.6268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.094970703125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.103515625,18000.0,0.0,0.0,0.2789704203605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875362515449524,0.4875417947769165,-5.556684754992602e-06,0.0,0.000283119501546,0.0,0.0,28.765905380249023,0.0,0.0,0.0,0.3657593727111816,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435514263808727,-1285.6217041015625,304.15240478515625,0.6197219491004944,0.0900199711322784,0.0823584124445915,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523862235248,-498.9733581542969,299.7257995605469,0.4960953593254089,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681386172771454,-3911.11181640625,304.15985107421875,0.9799010157585144,0.3570578098297119,0.2504050731658935,293.1969909667969,297.1499938964844,293.1499938964844,0.2975286543369293,-5734.04541015625,304.1981506347656,0.9990000128746032,0.4173706471920013,0.3660217821598053,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555206656456,-2751.208740234375,301.0696105957031,0.4960953593254089,0.050000000745058,0.2316743582487106,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,292.43017578125,291.2415771484375,1.0,0.2555847764015198,0.8431287407875061,0.8431287407875061,1.0,1.0,-1.1752901077270508,0.4987737536430359,0.6765162944793701,0.2343882024288177,0.0,0.0,0.5168235898017883,46.26373672485352,31.0,34.899715423583984,-12029.1494140625,184.6268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.094970703125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.103515625,18000.0,0.0,0.0,0.2789704203605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875362515449524,0.4875417947769165,-5.556684754992602e-06,0.0,0.000283119501546,0.0,0.0,28.765905380249023,0.0,0.0,0.0,0.3657593727111816,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433784648776054,-1282.7825927734375,304.1518859863281,0.6271937489509583,0.0899746865034103,0.0822081789374351,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922044984996,-483.9221801757813,299.49713134765625,0.5028193593025208,0.050000000745058,0.0487317517399787,293.2046813964844,297.1499938964844,293.1499938964844,0.2670576870441437,-3899.02197265625,304.1582336425781,0.9902114272117616,0.3569264411926269,0.2497500926256179,293.16534423828125,297.1499938964844,293.1499938964844,0.2831655740737915,-5511.74267578125,304.20562744140625,0.9990000128746032,0.4225973188877105,0.351757287979126,293.29345703125,297.1499938964844,293.1499938964844,0.0082670077681541,-2730.829345703125,301.0241394042969,0.5028193593025208,0.050000000745058,0.2311624437570572,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,292.3949584960937,291.2441101074219,1.0,0.2496269941329956,0.8429594039916992,0.8429594039916992,1.0,1.0,-1.1564542055130005,0.489397644996643,0.6670566201210022,0.2322325110435485,0.0,0.0,0.5033583641052246,43.32364654541016,49.0,7.141656398773193,-11748.3037109375,173.00086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236572265625,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.001953125,18000.0,0.0,0.0,0.2734981477260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635456204414367,0.4635510444641113,-5.422128197096754e-06,0.0,0.0002775658795144,0.0,0.0,26.40079116821289,0.0,0.0,0.0,0.3579266965389251,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433784648776054,-1282.7825927734375,304.1518859863281,0.6271937489509583,0.0899746865034103,0.0822081789374351,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922044984996,-483.9221801757813,299.49713134765625,0.5028193593025208,0.050000000745058,0.0487317517399787,293.2046813964844,297.1499938964844,293.1499938964844,0.2670576870441437,-3899.02197265625,304.1582336425781,0.9902114272117616,0.3569264411926269,0.2497500926256179,293.16534423828125,297.1499938964844,293.1499938964844,0.2831655740737915,-5511.74267578125,304.20562744140625,0.9990000128746032,0.4225973188877105,0.351757287979126,293.29345703125,297.1499938964844,293.1499938964844,0.0082670077681541,-2730.829345703125,301.0241394042969,0.5028193593025208,0.050000000745058,0.2311624437570572,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,292.3949584960937,291.2441101074219,1.0,0.2496269941329956,0.8429594039916992,0.8429594039916992,1.0,1.0,-1.1564542055130005,0.489397644996643,0.6670566201210022,0.2322325110435485,0.0,0.0,0.5033583641052246,43.32364654541016,49.0,7.141656398773193,-11748.3037109375,173.00086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236572265625,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.001953125,18000.0,0.0,0.0,0.2734981477260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635456204414367,0.4635510444641113,-5.422128197096754e-06,0.0,0.0002775658795144,0.0,0.0,26.40079116821289,0.0,0.0,0.0,0.3579266965389251,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435492657124996,-1286.0562744140625,304.15093994140625,0.6250922083854675,0.0899417474865913,0.0822053924202919,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709599733352,-471.4986267089844,299.25079345703125,0.5009862184524536,0.050000000745058,0.0487599074840545,293.1871337890625,297.1499938964844,293.1499938964844,0.2695684134960174,-3930.197509765625,304.1512756347656,0.9889310598373412,0.3591141700744629,0.251215249300003,293.146484375,297.1499938964844,293.1499938964844,0.2865959703922272,-5574.50732421875,304.1805114746094,0.9990000128746032,0.4260850548744201,0.3555331826210022,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302689552307,-2726.542236328125,300.9708557128906,0.5009862184524536,0.050000000745058,0.2312960028648376,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,292.3669128417969,291.206787109375,1.0,0.2521634101867676,0.8427901268005371,0.8427901268005371,1.0,1.0,-1.1629235744476318,0.4920727908611297,0.6708507537841797,0.2344511300325393,0.0,0.0,0.4963510036468506,44.14303970336914,67.0,-48.06035614013672,-11662.2578125,176.5818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36138916015625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.015625,18000.0,0.0,0.0,0.2676332294940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474411606788635,0.4474464654922485,-5.3197736633592285e-06,0.0,0.0002716137096285,0.0,0.0,24.82998275756836,0.0,0.0,0.0,0.3525647222995758,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435492657124996,-1286.0562744140625,304.15093994140625,0.6250922083854675,0.0899417474865913,0.0822053924202919,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709599733352,-471.4986267089844,299.25079345703125,0.5009862184524536,0.050000000745058,0.0487599074840545,293.1871337890625,297.1499938964844,293.1499938964844,0.2695684134960174,-3930.197509765625,304.1512756347656,0.9889310598373412,0.3591141700744629,0.251215249300003,293.146484375,297.1499938964844,293.1499938964844,0.2865959703922272,-5574.50732421875,304.1805114746094,0.9990000128746032,0.4260850548744201,0.3555331826210022,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302689552307,-2726.542236328125,300.9708557128906,0.5009862184524536,0.050000000745058,0.2312960028648376,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,292.3669128417969,291.206787109375,1.0,0.2521634101867676,0.8427901268005371,0.8427901268005371,1.0,1.0,-1.1629235744476318,0.4920727908611297,0.6708507537841797,0.2344511300325393,0.0,0.0,0.4963510036468506,44.14303970336914,67.0,-48.06035614013672,-11662.2578125,176.5818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36138916015625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.015625,18000.0,0.0,0.0,0.2676332294940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474411606788635,0.4474464654922485,-5.3197736633592285e-06,0.0,0.0002716137096285,0.0,0.0,24.82998275756836,0.0,0.0,0.0,0.3525647222995758,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437657870352268,-1290.039306640625,304.150390625,0.6206188201904297,0.0899218991398811,0.0822499096393585,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740670353174,-466.28460693359375,299.1192321777344,0.497065931558609,0.050000000745058,0.0488233044743537,293.1825256347656,297.1499938964844,293.1499938964844,0.2710170149803161,-3948.00634765625,304.1484069824219,0.9831231236457824,0.3595538437366485,0.2517539262771606,293.1483154296875,297.1499938964844,293.1499938964844,0.2949730157852173,-5711.16552734375,304.1596984863281,0.9990000128746032,0.4257780313491821,0.3638938665390014,293.2914428710937,297.1499938964844,293.1499938964844,0.0082310000434517,-2730.593017578125,300.9395446777344,0.497065931558609,0.050000000745058,0.2315967381000518,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,292.3702697753906,291.1729431152344,1.0,0.2560158669948578,0.8427054286003113,0.8427054286003113,1.0,1.0,-1.1740925312042236,0.4971629083156585,0.6769295930862427,0.2370238304138183,0.0,0.0,0.4976595342159271,45.90343475341797,67.0,-70.47972106933594,-11710.03515625,183.5341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891906738281,308.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.171875,18000.0,0.0,0.0,0.2648997604846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461601376533508,0.4461654424667358,-5.297479219734669e-06,0.0,0.0002688395907171,0.0,0.0,24.65017890930176,0.0,0.0,0.0,0.3519594371318817,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440038405358791,-1294.3717041015625,304.1498718261719,0.6142403483390808,0.0898871347308158,0.0823146924376487,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812942683696,-461.2558898925781,298.98590087890625,0.4917275309562683,0.050000000745058,0.0489165000617504,293.1811828613281,297.1499938964844,293.1499938964844,0.2720451056957245,-3960.628662109375,304.1468505859375,0.9737896919250488,0.3594095110893249,0.2519313097000122,293.1583557128906,297.1499938964844,293.1499938964844,0.3069689273834228,-5903.37158203125,304.1361083984375,0.9990000128746032,0.4238386750221252,0.3758462071418762,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372315227985,-2736.098876953125,300.9071350097656,0.4917275309562683,0.050000000745058,0.2320388108491897,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,292.38555908203125,291.139404296875,1.0,0.2613374292850494,0.8425396680831909,0.8425396680831909,1.0,1.0,-1.1893690824508667,0.5041849613189697,0.6851840615272522,0.2403967976570129,0.0,0.0,0.501319169998169,48.474117279052734,70.0,-81.40721893310547,-11807.6826171875,193.5619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,308.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.759765625,18000.0,0.0,0.0,0.2625150680541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492907226085663,0.4492960274219513,-5.298937139741611e-06,0.0,0.0002664194325916,0.0,0.0,24.874834060668945,0.0,0.0,0.0,0.3527538180351257,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443210266530513,-1300.15673828125,304.1494140625,0.603179395198822,0.0897787064313888,0.0823848098516464,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872844092547,-450.0530090332031,298.7221984863281,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726243138313293,-3967.782470703125,304.14703369140625,0.9562820196151732,0.3584398627281189,0.2514649331569671,293.19342041015625,297.1499938964844,293.1499938964844,0.3273366093635559,-6222.2685546875,304.1073913574219,0.9990000128746032,0.4165432453155517,0.3955625295639038,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314796745777,-2740.896240234375,300.8434143066406,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,292.4365234375,291.09442138671875,1.0,0.2696280777454376,0.8422080874443054,0.8422080874443054,1.0,1.0,-1.2136831283569336,0.5152209997177124,0.6984620690345764,0.2462342828512191,0.0,0.0,0.5121996998786926,52.96176910400391,73.0,-59.1629638671875,-12012.7783203125,210.81124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434997558594,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4921875,18000.0,0.0,0.0,0.2591853439807892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644897878170013,0.4644951522350311,-5.360032446333207e-06,0.0,0.0002630401868373,0.0,0.0,26.20790672302246,0.0,0.0,0.0,0.3573582470417022,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443210266530513,-1300.15673828125,304.1494140625,0.603179395198822,0.0897787064313888,0.0823848098516464,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872844092547,-450.0530090332031,298.7221984863281,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726243138313293,-3967.782470703125,304.14703369140625,0.9562820196151732,0.3584398627281189,0.2514649331569671,293.19342041015625,297.1499938964844,293.1499938964844,0.3273366093635559,-6222.2685546875,304.1073913574219,0.9990000128746032,0.4165432453155517,0.3955625295639038,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314796745777,-2740.896240234375,300.8434143066406,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,292.4365234375,291.09442138671875,1.0,0.2696280777454376,0.8422080874443054,0.8422080874443054,1.0,1.0,-1.2136831283569336,0.5152209997177124,0.6984620690345764,0.2462342828512191,0.0,0.0,0.5121996998786926,52.96176910400391,73.0,-59.1629638671875,-12012.7783203125,210.81124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434997558594,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4921875,18000.0,0.0,0.0,0.2591853439807892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644897878170013,0.4644951522350311,-5.360032446333207e-06,0.0,0.0002630401868373,0.0,0.0,26.20790672302246,0.0,0.0,0.0,0.3573582470417022,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443499721586704,-1300.463134765625,304.14959716796875,0.5887267589569092,0.0896242782473564,0.0824789851903915,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850770488381,-437.0390930175781,298.477783203125,0.4710820019245147,0.050000000745058,0.0493110306560993,293.1716613769531,297.1499938964844,293.1499938964844,0.2729923129081726,-3971.802978515625,304.1473083496094,0.9337798953056335,0.3596984446048736,0.2519479393959045,293.2166442871094,297.1499938964844,293.1499938964844,0.3231360912322998,-6150.03466796875,304.128662109375,0.9792607426643372,0.4106703698635101,0.3906691372394562,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086520269513,-2736.412841796875,300.79180908203125,0.4710820019245147,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,292.4603576660156,291.1094970703125,1.0,0.2765194177627563,0.8418765068054199,0.8418765068054199,1.0,1.0,-1.2101149559020996,0.5130286812782288,0.6970862746238708,0.2469145953655243,0.0,0.0,0.5182059407234192,58.80511093139648,76.0,7.402645111083984,-12025.328125,221.62567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00830078125,307.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.890625,18000.0,0.0,0.0,0.2576219141483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783104062080383,0.4783158600330353,-5.443580903374823e-06,0.0,0.0002614535042084,0.0,0.0,27.576351165771484,0.0,0.0,0.0,0.3619000911712646,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443499721586704,-1300.463134765625,304.14959716796875,0.5887267589569092,0.0896242782473564,0.0824789851903915,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850770488381,-437.0390930175781,298.477783203125,0.4710820019245147,0.050000000745058,0.0493110306560993,293.1716613769531,297.1499938964844,293.1499938964844,0.2729923129081726,-3971.802978515625,304.1473083496094,0.9337798953056335,0.3596984446048736,0.2519479393959045,293.2166442871094,297.1499938964844,293.1499938964844,0.3231360912322998,-6150.03466796875,304.128662109375,0.9792607426643372,0.4106703698635101,0.3906691372394562,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086520269513,-2736.412841796875,300.79180908203125,0.4710820019245147,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,292.4603576660156,291.1094970703125,1.0,0.2765194177627563,0.8418765068054199,0.8418765068054199,1.0,1.0,-1.2101149559020996,0.5130286812782288,0.6970862746238708,0.2469145953655243,0.0,0.0,0.5182059407234192,58.80511093139648,76.0,7.402645111083984,-12025.328125,221.62567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00830078125,307.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.890625,18000.0,0.0,0.0,0.2576219141483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783104062080383,0.4783158600330353,-5.443580903374823e-06,0.0,0.0002614535042084,0.0,0.0,27.576351165771484,0.0,0.0,0.0,0.3619000911712646,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443073697388172,-1299.6475830078125,304.1497802734375,0.5775660276412964,0.089419700205326,0.0824807584285736,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753390140831,-423.2326049804688,298.2292785644531,0.4599070847034454,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753463983535766,-3999.54931640625,304.1442565917969,0.9191322922706604,0.3625377714633941,0.253936767578125,293.2230224609375,297.1499938964844,293.1499938964844,0.3203237950801849,-6103.08154296875,304.14019775390625,0.9615722298622132,0.4076760709285736,0.3876060247421264,293.295166015625,297.1499938964844,293.1499938964844,0.0081756887957453,-2729.680419921875,300.7403259277344,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1166076660156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,292.45562744140625,291.1163635253906,1.0,0.2824892997741699,0.8412948250770569,0.8412948250770569,1.0,1.0,-1.2101503610610962,0.5125724077224731,0.6975778937339783,0.2481208145618438,0.0,0.0,0.5215534567832947,63.7020378112793,79.0,4.76072883605957,-11975.677734375,231.7213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03125,18000.0,0.0,0.0,0.2571052312850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836689531803131,0.4836744368076324,-5.483144832396647e-06,0.0,0.0002609291113913,0.0,0.0,28.149316787719727,0.0,0.0,0.0,0.3638865053653717,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443073697388172,-1299.6475830078125,304.1497802734375,0.5775660276412964,0.089419700205326,0.0824807584285736,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753390140831,-423.2326049804688,298.2292785644531,0.4599070847034454,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753463983535766,-3999.54931640625,304.1442565917969,0.9191322922706604,0.3625377714633941,0.253936767578125,293.2230224609375,297.1499938964844,293.1499938964844,0.3203237950801849,-6103.08154296875,304.14019775390625,0.9615722298622132,0.4076760709285736,0.3876060247421264,293.295166015625,297.1499938964844,293.1499938964844,0.0081756887957453,-2729.680419921875,300.7403259277344,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1166076660156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,292.45562744140625,291.1163635253906,1.0,0.2824892997741699,0.8412948250770569,0.8412948250770569,1.0,1.0,-1.2101503610610962,0.5125724077224731,0.6975778937339783,0.2481208145618438,0.0,0.0,0.5215534567832947,63.7020378112793,79.0,4.76072883605957,-11975.677734375,231.7213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03125,18000.0,0.0,0.0,0.2571052312850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836689531803131,0.4836744368076324,-5.483144832396647e-06,0.0,0.0002609291113913,0.0,0.0,28.149316787719727,0.0,0.0,0.0,0.3638865053653717,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443035811185836,-1299.57861328125,304.1498718261719,0.5684235692024231,0.0892440974712371,0.0824758484959602,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666314877569,-409.2761535644531,297.97283935546875,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782378792762756,-4033.43896484375,304.1413879394531,0.9085558652877808,0.3655584454536438,0.2561442255973816,293.22491455078125,297.1499938964844,293.1499938964844,0.3185276091098785,-6073.61572265625,304.1463928222656,0.9462028741836548,0.4054405391216278,0.385553240776062,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442547962069,-2723.929443359375,300.6869506835937,0.4505620896816253,0.050000000745058,0.235627993941307,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,292.4483337402344,291.1166381835937,1.0,0.2878114879131317,0.8407131433486938,0.8407131433486938,1.0,1.0,-1.211501955986023,0.5127674341201782,0.6987345814704895,0.2494935989379882,0.0,0.0,0.526080846786499,68.05313110351562,82.0,2.799048662185669,-11957.5966796875,241.1744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2574198842048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913113713264465,0.4913168847560882,-5.525651431526057e-06,0.0,0.0002612484677229,0.0,0.0,28.916393280029297,0.0,0.0,0.0,0.3664209544658661,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443035811185836,-1299.57861328125,304.1498718261719,0.5684235692024231,0.0892440974712371,0.0824758484959602,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666314877569,-409.2761535644531,297.97283935546875,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782378792762756,-4033.43896484375,304.1413879394531,0.9085558652877808,0.3655584454536438,0.2561442255973816,293.22491455078125,297.1499938964844,293.1499938964844,0.3185276091098785,-6073.61572265625,304.1463928222656,0.9462028741836548,0.4054405391216278,0.385553240776062,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442547962069,-2723.929443359375,300.6869506835937,0.4505620896816253,0.050000000745058,0.235627993941307,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,292.4483337402344,291.1166381835937,1.0,0.2878114879131317,0.8407131433486938,0.8407131433486938,1.0,1.0,-1.211501955986023,0.5127674341201782,0.6987345814704895,0.2494935989379882,0.0,0.0,0.526080846786499,68.05313110351562,82.0,2.799048662185669,-11957.5966796875,241.1744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2574198842048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913113713264465,0.4913168847560882,-5.525651431526057e-06,0.0,0.0002612484677229,0.0,0.0,28.916393280029297,0.0,0.0,0.0,0.3664209544658661,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443059764802455,-1299.60888671875,304.1498718261719,0.5644020438194275,0.0891708210110664,0.0824810415506362,293.8139953613281,297.1499938964844,293.1499938964844,0.005162036512047,-402.1451110839844,297.8438720703125,0.4466043412685394,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797109186649322,-4050.579345703125,304.1402587890625,0.9043315649032592,0.3670984506607055,0.2572649717330932,293.2252502441406,297.1499938964844,293.1499938964844,0.3176908791065216,-6060.162109375,304.1485595703125,0.9391554594039916,0.4044203460216522,0.3846515715122223,293.2966003417969,297.1499938964844,293.1499938964844,0.0081273159012198,-2720.661865234375,300.6606750488281,0.4466043412685394,0.050000000745058,0.2360047698020935,291.1170654296875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,292.445068359375,291.1171569824219,1.0,0.2902825176715851,0.8404223322868347,0.8404223322868347,1.0,1.0,-1.2123188972473145,0.5129460692405701,0.6993728280067444,0.2501656115055084,0.0,0.0,0.5282145738601685,70.0888900756836,82.0,2.242685556411743,-11949.91015625,245.67251586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.712890625,18000.0,0.0,0.0,0.2578543126583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950174987316131,0.4950230419635772,-5.547629825741751e-06,0.0,0.0002616893616504,0.0,0.0,29.298871994018555,0.0,0.0,0.0,0.3676750957965851,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443140566349029,-1299.7344970703125,304.14990234375,0.5606738328933716,0.0891056284308433,0.0824915394186973,293.8194274902344,297.1499938964844,293.1499938964844,0.0050571113824844,-394.91015625,297.71405029296875,0.4430151283740997,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812126576900482,-4067.99169921875,304.1393127441406,0.9006569385528564,0.3686559498310089,0.2583977878093719,293.2254638671875,297.1499938964844,293.1499938964844,0.3168682754039764,-6047.08544921875,304.1502990722656,0.9324843883514404,0.4034281969070434,0.383782297372818,293.296875,297.1499938964844,293.1499938964844,0.0081099336966872,-2717.2705078125,300.634521484375,0.4430151283740997,0.050000000745058,0.2363680005073547,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,292.4422607421875,291.1176147460937,1.0,0.2926501333713531,0.840217113494873,0.840217113494873,1.0,1.0,-1.213175892829895,0.5131608247756958,0.7000150680541992,0.2508192062377929,0.0,0.0,0.5303383469581604,72.05220031738281,85.0,1.961627721786499,-11944.0908203125,250.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.83203125,18000.0,0.0,0.0,0.258440762758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987037777900696,0.4987093508243561,-5.569599579757778e-06,0.0,0.0002622845058795,0.0,0.0,29.68273162841797,0.0,0.0,0.0,0.3689277470111847,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443351939320564,-1300.0531005859375,304.14990234375,0.553936243057251,0.088993139564991,0.0825242847204208,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465551808476,-380.1316528320313,297.4526672363281,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842341363430023,-4102.82861328125,304.1378479003906,0.894252598285675,0.3717867136001587,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.3151948451995849,-6020.81103515625,304.1529541015625,0.9202449917793274,0.4014941155910492,0.3820953369140625,293.2973327636719,297.1499938964844,293.1499938964844,0.008073435164988,-2709.87939453125,300.582763671875,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,292.4379577636719,291.1197509765625,1.0,0.2971270680427551,0.8398067951202393,0.8398067951202393,1.0,1.0,-1.214937686920166,0.5136510729789734,0.7012866139411926,0.2520294487476349,0.0,0.0,0.5343006253242493,75.80415344238281,88.0,3.1882035732269287,-11937.3984375,258.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.205078125,18000.0,0.0,0.0,0.2599824965000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058366060256958,0.5058422088623047,-5.61312754143728e-06,0.0,0.0002638491860125,0.0,0.0,30.43852424621582,0.0,0.0,0.0,0.371366947889328,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443351939320564,-1300.0531005859375,304.14990234375,0.553936243057251,0.088993139564991,0.0825242847204208,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465551808476,-380.1316528320313,297.4526672363281,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842341363430023,-4102.82861328125,304.1378479003906,0.894252598285675,0.3717867136001587,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.3151948451995849,-6020.81103515625,304.1529541015625,0.9202449917793274,0.4014941155910492,0.3820953369140625,293.2973327636719,297.1499938964844,293.1499938964844,0.008073435164988,-2709.87939453125,300.582763671875,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,292.4379577636719,291.1197509765625,1.0,0.2971270680427551,0.8398067951202393,0.8398067951202393,1.0,1.0,-1.214937686920166,0.5136510729789734,0.7012866139411926,0.2520294487476349,0.0,0.0,0.5343006253242493,75.80415344238281,88.0,3.1882035732269287,-11937.3984375,258.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.205078125,18000.0,0.0,0.0,0.2599824965000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058366060256958,0.5058422088623047,-5.61312754143728e-06,0.0,0.0002638491860125,0.0,0.0,30.43852424621582,0.0,0.0,0.0,0.371366947889328,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443543419241905,-1300.3155517578125,304.14990234375,0.5479527711868286,0.0888940542936325,0.082565426826477,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355286613106,-364.9850463867188,297.1892395019531,0.4313581585884094,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108519077301,-4136.90625,304.136962890625,0.8887491822242737,0.3748772740364074,0.2629403471946716,293.2254638671875,297.1499938964844,293.1499938964844,0.3134629130363464,-5993.9169921875,304.15484619140625,0.9095080494880676,0.3996018171310425,0.3804470300674438,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347368493676,-2701.680419921875,300.5316772460937,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,292.43524169921875,291.123779296875,1.0,0.3013262152671814,0.8393964171409607,0.8393964171409607,1.0,1.0,-1.216684341430664,0.5141884088516235,0.7024959325790405,0.2530811727046966,0.0,0.0,0.5376187562942505,79.37760925292969,91.0,5.308041095733643,-11934.26171875,266.5187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.365234375,18000.0,0.0,0.0,0.261869728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120962858200073,0.512101948261261,-5.6530525398557074e-06,0.0,0.000265764479991,0.0,0.0,31.11906242370605,0.0,0.0,0.0,0.3735366463661194,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443543419241905,-1300.3155517578125,304.14990234375,0.5479527711868286,0.0888940542936325,0.082565426826477,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355286613106,-364.9850463867188,297.1892395019531,0.4313581585884094,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108519077301,-4136.90625,304.136962890625,0.8887491822242737,0.3748772740364074,0.2629403471946716,293.2254638671875,297.1499938964844,293.1499938964844,0.3134629130363464,-5993.9169921875,304.15484619140625,0.9095080494880676,0.3996018171310425,0.3804470300674438,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347368493676,-2701.680419921875,300.5316772460937,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,292.43524169921875,291.123779296875,1.0,0.3013262152671814,0.8393964171409607,0.8393964171409607,1.0,1.0,-1.216684341430664,0.5141884088516235,0.7024959325790405,0.2530811727046966,0.0,0.0,0.5376187562942505,79.37760925292969,91.0,5.308041095733643,-11934.26171875,266.5187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.365234375,18000.0,0.0,0.0,0.261869728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120962858200073,0.512101948261261,-5.6530525398557074e-06,0.0,0.000265764479991,0.0,0.0,31.11906242370605,0.0,0.0,0.0,0.3735366463661194,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443651117384433,-1300.421630859375,304.14990234375,0.542537271976471,0.0887970179319381,0.0826062932610511,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239349663257,-349.4891052246094,296.9237365722656,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900824844837188,-4169.56884765625,304.13653564453125,0.8838623762130737,0.3778611421585083,0.2651349306106567,293.2252197265625,297.1499938964844,293.1499938964844,0.311682254076004,-5966.45166015625,304.1561889648437,0.9003322720527649,0.3977366089820862,0.3788220584392547,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941730946302,-2692.794921875,300.48101806640625,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,292.43389892578125,291.1293029785156,1.0,0.3053101301193237,0.8389683961868286,0.8389683961868286,1.0,1.0,-1.2183454036712646,0.5147405862808228,0.7036048173904419,0.2539522051811218,0.0,0.0,0.5401114821434021,82.82362365722656,94.0,7.361063003540039,-11932.8115234375,274.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.00390625,18000.0,0.0,0.0,0.2639254927635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170695185661316,0.5170751810073853,-5.686272743332665e-06,0.0,0.0002678508171811,0.0,0.0,31.6731185913086,0.0,0.0,0.0,0.3752839565277099,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443651117384433,-1300.421630859375,304.14990234375,0.542537271976471,0.0887970179319381,0.0826062932610511,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239349663257,-349.4891052246094,296.9237365722656,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900824844837188,-4169.56884765625,304.13653564453125,0.8838623762130737,0.3778611421585083,0.2651349306106567,293.2252197265625,297.1499938964844,293.1499938964844,0.311682254076004,-5966.45166015625,304.1561889648437,0.9003322720527649,0.3977366089820862,0.3788220584392547,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941730946302,-2692.794921875,300.48101806640625,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,292.43389892578125,291.1293029785156,1.0,0.3053101301193237,0.8389683961868286,0.8389683961868286,1.0,1.0,-1.2183454036712646,0.5147405862808228,0.7036048173904419,0.2539522051811218,0.0,0.0,0.5401114821434021,82.82362365722656,94.0,7.361063003540039,-11932.8115234375,274.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.00390625,18000.0,0.0,0.0,0.2639254927635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170695185661316,0.5170751810073853,-5.686272743332665e-06,0.0,0.0002678508171811,0.0,0.0,31.6731185913086,0.0,0.0,0.0,0.3752839565277099,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443620346486568,-1300.28662109375,304.1499328613281,0.537559986114502,0.0886915326118469,0.0826388224959373,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114877142012,-333.65057373046875,296.6555480957031,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928033769130707,-4200.3330078125,304.1365051269531,0.8793999552726746,0.3806873261928558,0.2672255337238312,293.2249450683594,297.1499938964844,293.1499938964844,0.3098674714565277,-5938.57666015625,304.1571350097656,0.8920315504074097,0.3958907127380371,0.3772133886814117,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520670697093,-2683.343017578125,300.43048095703125,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,292.433837890625,291.13592529296875,1.0,0.3091226518154144,0.8385403752326965,0.8385403752326965,1.0,1.0,-1.2198673486709597,0.515282154083252,0.7045852541923523,0.2546373009681701,0.0,0.0,0.54165118932724,86.17645263671875,97.0,8.907444953918457,-11931.4130859375,281.8648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659895718097687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204544067382812,0.5204601287841797,-5.710422101401491e-06,0.0,0.0002699455944821,0.0,0.0,32.060787200927734,0.0,0.0,0.0,0.3764944076538086,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443620346486568,-1300.28662109375,304.1499328613281,0.537559986114502,0.0886915326118469,0.0826388224959373,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114877142012,-333.65057373046875,296.6555480957031,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928033769130707,-4200.3330078125,304.1365051269531,0.8793999552726746,0.3806873261928558,0.2672255337238312,293.2249450683594,297.1499938964844,293.1499938964844,0.3098674714565277,-5938.57666015625,304.1571350097656,0.8920315504074097,0.3958907127380371,0.3772133886814117,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520670697093,-2683.343017578125,300.43048095703125,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,292.433837890625,291.13592529296875,1.0,0.3091226518154144,0.8385403752326965,0.8385403752326965,1.0,1.0,-1.2198673486709597,0.515282154083252,0.7045852541923523,0.2546373009681701,0.0,0.0,0.54165118932724,86.17645263671875,97.0,8.907444953918457,-11931.4130859375,281.8648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659895718097687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204544067382812,0.5204601287841797,-5.710422101401491e-06,0.0,0.0002699455944821,0.0,0.0,32.060787200927734,0.0,0.0,0.0,0.3764944076538086,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443533435463905,-1300.0987548828125,304.14996337890625,0.5352026224136353,0.0886319205164909,0.0826489776372909,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047558188438,-325.5980834960937,296.52020263671875,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940970659255981,-4214.8984375,304.1365966796875,0.8772832155227661,0.3820283412933349,0.26822230219841,293.2247619628906,297.1499938964844,293.1499938964844,0.3089526891708374,-5924.5556640625,304.1575012207031,0.8880816698074341,0.3949731886386871,0.3764137029647827,293.298583984375,297.1499938964844,293.1499938964844,0.0079305181279778,-2678.44140625,300.4051818847656,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,292.4342956542969,291.13946533203125,1.0,0.3109744191169739,0.8383263945579529,0.8383263945579529,1.0,1.0,-1.2205618619918823,0.5155405402183533,0.7050212621688843,0.254911720752716,0.0,0.0,0.5420429110527039,87.82634735107422,97.0,9.423845291137695,-11930.2783203125,285.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669788599014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214892625808716,0.5214949250221252,-5.718544343835674e-06,0.0,0.0002709496184252,0.0,0.0,32.183353424072266,0.0,0.0,0.0,0.3768738210201263,4.0,0.0,1.0
