time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443391054868698,-1299.8192138671875,304.1499938964844,0.532917857170105,0.088566206395626,0.0826537460088729,293.87158203125,297.1499938964844,293.1499938964844,0.0039976411499083,-317.4584350585937,296.38397216796875,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953442931175232,-4228.90576171875,304.13677978515625,0.8752248287200928,0.3833185136318207,0.2691842913627624,293.224609375,297.1499938964844,293.1499938964844,0.3080357313156128,-5910.515625,304.1578063964844,0.8842511177062988,0.3940584361553192,0.3756163716316223,293.298828125,297.1499938964844,293.1499938964844,0.0079086842015385,-2673.442138671875,300.3797607421875,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,292.4350280761719,291.14306640625,1.0,0.3127950429916382,0.8381098508834839,0.8381098508834839,1.0,1.0,-1.221207618713379,0.5157871246337891,0.7054204940795898,0.2551436424255371,0.0,0.0,0.5421881675720215,89.46297454833984,100.0,9.763452529907228,-11928.6552734375,289.2303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2679188549518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522084653377533,0.5220903754234314,-5.723949470848311e-06,0.0,0.0002719035546761,0.0,0.0,32.25746536254883,0.0,0.0,0.0,0.3771010935306549,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442924872040748,-1298.9632568359375,304.15008544921875,0.5285359621047974,0.0884134024381637,0.0826440602540969,293.8822021484375,297.1499938964844,293.1499938964844,0.00378228421323,-300.9345397949219,296.1086730957031,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976965010166168,-4255.23095703125,304.13726806640625,0.871247410774231,0.3857390284538269,0.2709980905056,293.2242736816406,297.1499938964844,293.1499938964844,0.3062032461166382,-5882.48974609375,304.15826416015625,0.8769197463989258,0.3922351002693176,0.3740271627902984,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643132001161,-2663.2138671875,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,292.437255859375,291.15020751953125,1.0,0.3163521885871887,0.8376767635345459,0.8376767635345459,1.0,1.0,-1.222342848777771,0.5162351727485657,0.7061076760292053,0.255493551492691,0.0,0.0,0.5417689085006714,92.70419311523438,103.0,9.90096378326416,-11923.4794921875,296.4329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2695998251438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219804048538208,0.5219861268997192,-5.726581548515242e-06,0.0,0.0002736095630098,0.0,0.0,32.26141357421875,0.0,0.0,0.0,0.3771048188209533,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442924872040748,-1298.9632568359375,304.15008544921875,0.5285359621047974,0.0884134024381637,0.0826440602540969,293.8822021484375,297.1499938964844,293.1499938964844,0.00378228421323,-300.9345397949219,296.1086730957031,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976965010166168,-4255.23095703125,304.13726806640625,0.871247410774231,0.3857390284538269,0.2709980905056,293.2242736816406,297.1499938964844,293.1499938964844,0.3062032461166382,-5882.48974609375,304.15826416015625,0.8769197463989258,0.3922351002693176,0.3740271627902984,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643132001161,-2663.2138671875,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,292.437255859375,291.15020751953125,1.0,0.3163521885871887,0.8376767635345459,0.8376767635345459,1.0,1.0,-1.222342848777771,0.5162351727485657,0.7061076760292053,0.255493551492691,0.0,0.0,0.5417689085006714,92.70419311523438,103.0,9.90096378326416,-11923.4794921875,296.4329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2695998251438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219804048538208,0.5219861268997192,-5.726581548515242e-06,0.0,0.0002736095630098,0.0,0.0,32.26141357421875,0.0,0.0,0.0,0.3771048188209533,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442200228571891,-1297.6895751953125,304.1501770019531,0.5243675708770752,0.0882279574871063,0.0826049894094467,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652585793286,-284.09747314453125,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998626828193664,-4279.376953125,304.1379089355469,0.8674188256263733,0.3879487514495849,0.2726630568504333,293.2239685058594,297.1499938964844,293.1499938964844,0.3043828904628753,-5854.68310546875,304.1585388183594,0.8699922561645508,0.3904176354408264,0.3724429905414581,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191719949245,-2652.7529296875,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,292.4403686523437,291.15692138671875,1.0,0.3198088407516479,0.8372436165809631,0.8372436165809631,1.0,1.0,-1.2232623100280762,0.5166090726852417,0.7066531777381897,0.2557201981544494,0.0,0.0,0.540471076965332,95.91139221191406,106.0,9.391809463500977,-11915.146484375,303.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.2709458172321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202409029006958,0.5202466249465942,-5.718700322177028e-06,0.0,0.0002749755803961,0.0,0.0,32.08247375488281,0.0,0.0,0.0,0.3765375018119812,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442200228571891,-1297.6895751953125,304.1501770019531,0.5243675708770752,0.0882279574871063,0.0826049894094467,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652585793286,-284.09747314453125,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998626828193664,-4279.376953125,304.1379089355469,0.8674188256263733,0.3879487514495849,0.2726630568504333,293.2239685058594,297.1499938964844,293.1499938964844,0.3043828904628753,-5854.68310546875,304.1585388183594,0.8699922561645508,0.3904176354408264,0.3724429905414581,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191719949245,-2652.7529296875,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,292.4403686523437,291.15692138671875,1.0,0.3198088407516479,0.8372436165809631,0.8372436165809631,1.0,1.0,-1.2232623100280762,0.5166090726852417,0.7066531777381897,0.2557201981544494,0.0,0.0,0.540471076965332,95.91139221191406,106.0,9.391809463500977,-11915.146484375,303.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.2709458172321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202409029006958,0.5202466249465942,-5.718700322177028e-06,0.0,0.0002749755803961,0.0,0.0,32.08247375488281,0.0,0.0,0.0,0.3765375018119812,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441208705306053,-1295.9896240234375,304.1502685546875,0.5203805565834045,0.0880069062113761,0.0825335904955864,293.90380859375,297.1499938964844,293.1499938964844,0.003346201730892,-266.9496154785156,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018615245819092,-4301.59033203125,304.1386108398437,0.8637169599533081,0.3899631202220917,0.2741883099079132,293.2236633300781,297.1499938964844,293.1499938964844,0.302585244178772,-5827.24609375,304.15869140625,0.8634334802627563,0.3886038661003113,0.3708617985248565,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734217047691,-2642.13134765625,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,292.4441833496094,291.162841796875,1.0,0.3231770098209381,0.8368104696273804,0.8368104696273804,1.0,1.0,-1.2239726781845093,0.516898512840271,0.7070741653442383,0.2558640837669372,0.0,0.0,0.5384196043014526,99.09242248535156,109.0,8.346219062805176,-11903.18359375,310.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.306640625,18000.0,0.0,0.0,0.2718971669673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170686841011047,0.5170744061470032,-5.701488589693327e-06,0.0,0.0002759410417638,0.0,0.0,31.744367599487305,0.0,0.0,0.0,0.3754700720310211,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441208705306053,-1295.9896240234375,304.1502685546875,0.5203805565834045,0.0880069062113761,0.0825335904955864,293.90380859375,297.1499938964844,293.1499938964844,0.003346201730892,-266.9496154785156,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018615245819092,-4301.59033203125,304.1386108398437,0.8637169599533081,0.3899631202220917,0.2741883099079132,293.2236633300781,297.1499938964844,293.1499938964844,0.302585244178772,-5827.24609375,304.15869140625,0.8634334802627563,0.3886038661003113,0.3708617985248565,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734217047691,-2642.13134765625,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,292.4441833496094,291.162841796875,1.0,0.3231770098209381,0.8368104696273804,0.8368104696273804,1.0,1.0,-1.2239726781845093,0.516898512840271,0.7070741653442383,0.2558640837669372,0.0,0.0,0.5384196043014526,99.09242248535156,109.0,8.346219062805176,-11903.18359375,310.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.306640625,18000.0,0.0,0.0,0.2718971669673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170686841011047,0.5170744061470032,-5.701488589693327e-06,0.0,0.0002759410417638,0.0,0.0,31.744367599487305,0.0,0.0,0.0,0.3754700720310211,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.043995626270771,-1293.876708984375,304.150390625,0.5165530443191528,0.0877496302127838,0.0824290439486503,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249786261469,-249.51004028320312,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037168383598327,-4322.16796875,304.1393127441406,0.8601317405700684,0.3918017446994781,0.2755878269672394,293.223388671875,297.1499938964844,293.1499938964844,0.3008180260658264,-5800.2880859375,304.1587219238281,0.8572127223014832,0.3867925703525543,0.3692824244499206,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272439375519,-2631.416748046875,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,292.44854736328125,291.16766357421875,1.0,0.326467216014862,0.8363773226737976,0.8363773226737976,1.0,1.0,-1.2244898080825806,0.5170981884002686,0.7073916792869568,0.2559651136398315,0.0,0.0,0.5357800722122192,102.2532958984375,112.0,6.921014785766602,-11887.439453125,317.21441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.2724263668060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127576589584351,0.5127633213996887,-5.67681536267628e-06,0.0,0.0002764781238511,0.0,0.0,31.28232383728028,0.0,0.0,0.0,0.3740070164203644,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.043995626270771,-1293.876708984375,304.150390625,0.5165530443191528,0.0877496302127838,0.0824290439486503,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249786261469,-249.51004028320312,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037168383598327,-4322.16796875,304.1393127441406,0.8601317405700684,0.3918017446994781,0.2755878269672394,293.223388671875,297.1499938964844,293.1499938964844,0.3008180260658264,-5800.2880859375,304.1587219238281,0.8572127223014832,0.3867925703525543,0.3692824244499206,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272439375519,-2631.416748046875,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,292.44854736328125,291.16766357421875,1.0,0.326467216014862,0.8363773226737976,0.8363773226737976,1.0,1.0,-1.2244898080825806,0.5170981884002686,0.7073916792869568,0.2559651136398315,0.0,0.0,0.5357800722122192,102.2532958984375,112.0,6.921014785766602,-11887.439453125,317.21441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.2724263668060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127576589584351,0.5127633213996887,-5.67681536267628e-06,0.0,0.0002764781238511,0.0,0.0,31.28232383728028,0.0,0.0,0.0,0.3740070164203644,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439233742654323,-1292.6689453125,304.15045166015625,0.5146938562393188,0.0876073762774467,0.0823642089962959,293.92022705078125,297.1499938964844,293.1499938964844,0.003013270208612,-240.6673278808593,295.112060546875,0.4055325984954834,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.304595023393631,-4331.8974609375,304.1396484375,0.8583793640136719,0.3926574885845184,0.276242733001709,293.2232666015625,297.1499938964844,293.1499938964844,0.299947589635849,-5787.013671875,304.1587219238281,0.8542206883430481,0.3858876824378967,0.3684932589530945,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039920724928,-2626.028564453125,300.14288330078125,0.4055325984954834,0.050000000745058,0.242275670170784,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,292.4508972167969,291.16961669921875,1.0,0.3280850648880005,0.8361607193946838,0.8361607193946838,1.0,1.0,-1.224678635597229,0.5171631574630737,0.7075154781341553,0.2560072243213653,0.0,0.0,0.5342893004417419,103.8271484375,112.0,6.115931510925293,-11878.1279296875,320.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.923828125,18000.0,0.0,0.0,0.2725273370742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102654695510864,0.5102711319923401,-5.662272997142281e-06,0.0,0.0002765805984381,0.0,0.0,31.015758514404297,0.0,0.0,0.0,0.3731594979763031,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438451655209064,-1291.367919921875,304.1505126953125,0.512869119644165,0.0874565839767456,0.0822914391756057,293.9257202148437,297.1499938964844,293.1499938964844,0.002900956897065,-231.75701904296875,294.9651794433594,0.4042672216892242,0.050000000745058,0.0511364638805389,293.07696533203125,297.1499938964844,293.1499938964844,0.3054415285587311,-4341.26953125,304.1399841308594,0.8566510677337646,0.3934708535671234,0.2768684923648834,293.22314453125,297.1499938964844,293.1499938964844,0.2990862131118774,-5773.87939453125,304.15869140625,0.8513023853302002,0.3849833309650421,0.3677043914794922,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806782744824,-2620.63134765625,300.1153869628906,0.4042672216892242,0.050000000745058,0.2425693571567535,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,292.453369140625,291.1712646484375,1.0,0.3296861946582794,0.8359456658363342,0.8359456658363342,1.0,1.0,-1.2248224020004272,0.5172049403190613,0.707617461681366,0.2560462951660156,0.0,0.0,0.5327163338661194,105.39754486083984,115.0,5.276395320892334,-11867.8955078125,323.9100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2725233137607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076085925102234,0.507614254951477,-5.646656063618138e-06,0.0,0.0002765765239018,0.0,0.0,30.732540130615234,0.0,0.0,0.0,0.3722558617591858,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436722598969936,-1288.5089111328125,304.150634765625,0.5093182325363159,0.0871310234069824,0.082123726606369,293.9367370605469,297.1499938964844,293.1499938964844,0.002674174727872,-213.71856689453125,294.6680603027344,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.307034432888031,-4358.884765625,304.14068603515625,0.853253960609436,0.3949629962444305,0.2780288755893707,293.2229309082031,297.1499938964844,293.1499938964844,0.2973905205726623,-5748.0244140625,304.1586303710937,0.8456718325614929,0.3831760287284851,0.3661277890205383,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338471844792,-2609.802734375,300.0595397949219,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,292.4586181640625,291.17364501953125,1.0,0.3328412771224975,0.835515558719635,0.835515558719635,1.0,1.0,-1.224973440170288,0.5172159671783447,0.7077574133872986,0.2561204731464386,0.0,0.0,0.5294068455696106,108.5301284790039,103.0,3.589110374450684,-11844.7705078125,330.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722176313400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019598603248596,0.5019654631614685,-5.613251687464072e-06,0.0,0.000276266306173,0.0,0.0,30.13456344604492,0.0,0.0,0.0,0.3703364729881286,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436722598969936,-1288.5089111328125,304.150634765625,0.5093182325363159,0.0871310234069824,0.082123726606369,293.9367370605469,297.1499938964844,293.1499938964844,0.002674174727872,-213.71856689453125,294.6680603027344,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.307034432888031,-4358.884765625,304.14068603515625,0.853253960609436,0.3949629962444305,0.2780288755893707,293.2229309082031,297.1499938964844,293.1499938964844,0.2973905205726623,-5748.0244140625,304.1586303710937,0.8456718325614929,0.3831760287284851,0.3661277890205383,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338471844792,-2609.802734375,300.0595397949219,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,292.4586181640625,291.17364501953125,1.0,0.3328412771224975,0.835515558719635,0.835515558719635,1.0,1.0,-1.224973440170288,0.5172159671783447,0.7077574133872986,0.2561204731464386,0.0,0.0,0.5294068455696106,108.5301284790039,103.0,3.589110374450684,-11844.7705078125,330.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722176313400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019598603248596,0.5019654631614685,-5.613251687464072e-06,0.0,0.000276266306173,0.0,0.0,30.13456344604492,0.0,0.0,0.0,0.3703364729881286,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433224029839038,-1282.7384033203125,304.1510009765625,0.5099874138832092,0.0868104249238967,0.0817727595567703,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351004976779,-194.6430206298828,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082931041717529,-4372.62939453125,304.1416931152344,0.8563424944877625,0.3963295519351959,0.2789495885372162,293.2225646972656,297.1499938964844,293.1499938964844,0.2955257892608642,-5719.41845703125,304.15887451171875,0.8464862704277039,0.3813978135585785,0.3643849194049835,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531043112277,-2589.47216796875,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,292.4639892578125,291.1769104003906,1.0,0.3306944966316223,0.8350854516029358,0.8350854516029358,1.0,1.0,-1.2231578826904297,0.5163159966468811,0.7068418860435486,0.2557559609413147,0.0,0.0,0.5257177352905273,107.00563049316406,91.0,4.880928039550781,-11808.1279296875,326.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.587890625,18000.0,0.0,0.0,0.2715325057506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958870112895965,0.495892584323883,-5.577862793870736e-06,0.0,0.0002755709865596,0.0,0.0,29.501754760742188,0.0,0.0,0.0,0.3682801723480224,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433224029839038,-1282.7384033203125,304.1510009765625,0.5099874138832092,0.0868104249238967,0.0817727595567703,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351004976779,-194.6430206298828,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082931041717529,-4372.62939453125,304.1416931152344,0.8563424944877625,0.3963295519351959,0.2789495885372162,293.2225646972656,297.1499938964844,293.1499938964844,0.2955257892608642,-5719.41845703125,304.15887451171875,0.8464862704277039,0.3813978135585785,0.3643849194049835,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531043112277,-2589.47216796875,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,292.4639892578125,291.1769104003906,1.0,0.3306944966316223,0.8350854516029358,0.8350854516029358,1.0,1.0,-1.2231578826904297,0.5163159966468811,0.7068418860435486,0.2557559609413147,0.0,0.0,0.5257177352905273,107.00563049316406,91.0,4.880928039550781,-11808.1279296875,326.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.587890625,18000.0,0.0,0.0,0.2715325057506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958870112895965,0.495892584323883,-5.577862793870736e-06,0.0,0.0002755709865596,0.0,0.0,29.501754760742188,0.0,0.0,0.0,0.3682801723480224,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435966365039348,-1287.2509765625,304.1501770019531,0.5160697102546692,0.0875881537795066,0.0820757821202278,293.95263671875,297.1499938964844,293.1499938964844,0.0022028668317943,-176.0933837890625,294.0795593261719,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100619614124298,-4392.4443359375,304.1414794921875,0.8654636740684509,0.3985746502876282,0.2802512943744659,293.2169189453125,297.1499938964844,293.1499938964844,0.2943410873413086,-5701.68359375,304.1578674316406,0.8532014489173889,0.3807162344455719,0.3633264899253845,293.30084228515625,297.1499938964844,293.1499938964844,0.007470890879631,-2567.951171875,299.9643249511719,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,292.4685974121094,291.1781005859375,1.0,0.3252685964107513,0.8346696496009827,0.8346696496009827,1.0,1.0,-1.2224228382110596,0.5158875584602356,0.706535279750824,0.2557201683521271,0.0,0.0,0.5217342972755432,101.89317321777344,79.0,1.1979013681411743,-11768.66796875,315.5787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.669921875,18000.0,0.0,0.0,0.2704774737358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889800250530243,0.4889855682849884,-5.538096957025118e-06,0.0,0.0002745002566371,0.0,0.0,28.793746948242188,0.0,0.0,0.0,0.3659711182117462,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435966365039348,-1287.2509765625,304.1501770019531,0.5160697102546692,0.0875881537795066,0.0820757821202278,293.95263671875,297.1499938964844,293.1499938964844,0.0022028668317943,-176.0933837890625,294.0795593261719,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100619614124298,-4392.4443359375,304.1414794921875,0.8654636740684509,0.3985746502876282,0.2802512943744659,293.2169189453125,297.1499938964844,293.1499938964844,0.2943410873413086,-5701.68359375,304.1578674316406,0.8532014489173889,0.3807162344455719,0.3633264899253845,293.30084228515625,297.1499938964844,293.1499938964844,0.007470890879631,-2567.951171875,299.9643249511719,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,292.4685974121094,291.1781005859375,1.0,0.3252685964107513,0.8346696496009827,0.8346696496009827,1.0,1.0,-1.2224228382110596,0.5158875584602356,0.706535279750824,0.2557201683521271,0.0,0.0,0.5217342972755432,101.89317321777344,79.0,1.1979013681411743,-11768.66796875,315.5787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.669921875,18000.0,0.0,0.0,0.2704774737358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889800250530243,0.4889855682849884,-5.538096957025118e-06,0.0,0.0002745002566371,0.0,0.0,28.793746948242188,0.0,0.0,0.0,0.3659711182117462,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437028259038925,-1288.9796142578125,304.14996337890625,0.5247502326965332,0.0879431590437889,0.0821929350495338,293.9594421386719,297.1499938964844,293.1499938964844,0.001962021458894,-156.84402465820312,293.78375244140625,0.4134776294231415,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114553391933441,-4407.818359375,304.1420288085937,0.878544807434082,0.4001796841621399,0.2812404334545135,293.2138671875,297.1499938964844,293.1499938964844,0.2930339574813843,-5681.818359375,304.1574401855469,0.8638153076171875,0.3796410262584686,0.3620978891849518,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691308498382,-2541.010498046875,299.9216613769531,0.4134776294231415,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,292.47967529296875,291.1793518066406,1.0,0.3175235986709595,0.8342538475990295,0.8342538475990295,1.0,1.0,-1.2203354835510254,0.5148138403892517,0.7055216431617737,0.2554379403591156,0.0,0.0,0.5178658366203308,94.73859405517578,67.0,2.442800045013428,-11722.3876953125,299.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691141366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825626611709595,0.4825681746006012,-5.500436600414105e-06,0.0,0.0002731166314333,0.0,0.0,28.141830444335938,0.0,0.0,0.0,0.3638074100017547,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437028259038925,-1288.9796142578125,304.14996337890625,0.5247502326965332,0.0879431590437889,0.0821929350495338,293.9594421386719,297.1499938964844,293.1499938964844,0.001962021458894,-156.84402465820312,293.78375244140625,0.4134776294231415,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114553391933441,-4407.818359375,304.1420288085937,0.878544807434082,0.4001796841621399,0.2812404334545135,293.2138671875,297.1499938964844,293.1499938964844,0.2930339574813843,-5681.818359375,304.1574401855469,0.8638153076171875,0.3796410262584686,0.3620978891849518,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691308498382,-2541.010498046875,299.9216613769531,0.4134776294231415,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,292.47967529296875,291.1793518066406,1.0,0.3175235986709595,0.8342538475990295,0.8342538475990295,1.0,1.0,-1.2203354835510254,0.5148138403892517,0.7055216431617737,0.2554379403591156,0.0,0.0,0.5178658366203308,94.73859405517578,67.0,2.442800045013428,-11722.3876953125,299.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691141366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825626611709595,0.4825681746006012,-5.500436600414105e-06,0.0,0.0002731166314333,0.0,0.0,28.141830444335938,0.0,0.0,0.0,0.3638074100017547,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436657704412937,-1288.3497314453125,304.1500549316406,0.5299947261810303,0.0880643799901008,0.0821620747447013,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406553426757,-147.13526916503906,293.6346740722656,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.311974823474884,-4413.4443359375,304.1425170898437,0.8865055441856384,0.400865226984024,0.2816221415996551,293.2127380371094,297.1499938964844,293.1499938964844,0.2922726571559906,-5670.125,304.157470703125,0.8705208897590637,0.3790523409843445,0.3613949716091156,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138331063091,-2526.131591796875,299.8998718261719,0.4175773859024048,0.050000000745058,0.2398179173469543,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,292.4855651855469,291.180908203125,1.0,0.3129820227622986,0.834045946598053,0.834045946598053,1.0,1.0,-1.2188024520874023,0.5140448808670044,0.7047576308250427,0.2552039921283722,0.0,0.0,0.515666127204895,90.64037322998048,67.0,3.2132697105407715,-11692.5498046875,290.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,307.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2683250904083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790223836898803,0.4790278673171997,-5.48085336049553e-06,0.0,0.0002723158686421,0.0,0.0,27.791099548339844,0.0,0.0,0.0,0.3626349866390228,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435998141765594,-1287.2498779296875,304.150146484375,0.5359445214271545,0.0881652534008026,0.0820992067456245,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183364834636,-137.3518829345703,293.48406982421875,0.4224191009998321,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.312429279088974,-4418.3388671875,304.14306640625,0.8954551815986633,0.4014880061149597,0.2819504141807556,293.2117614746094,297.1499938964844,293.1499938964844,0.2914918661117553,-5658.12060546875,304.15753173828125,0.8782291412353516,0.3784497082233429,0.3606632947921753,293.29541015625,297.1499938964844,293.1499938964844,0.0072567663155496,-2510.711181640625,299.8775329589844,0.4224191009998321,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,292.4914855957031,291.1821594238281,1.0,0.3080720901489258,0.8338484168052673,0.8338484168052673,1.0,1.0,-1.2170628309249878,0.5131756067276001,0.7038871645927429,0.2549404501914978,0.0,0.0,0.5134033560752869,86.28427124023438,55.0,3.216599702835083,-11659.3994140625,280.9674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2674643099308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753089249134063,0.4753144085407257,-5.460327884065919e-06,0.0,0.0002714422589633,0.0,0.0,27.426034927368164,0.0,0.0,0.0,0.3614113926887512,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434093363583087,-1284.102783203125,304.1504211425781,0.5501934885978699,0.0883238315582275,0.0819081664085388,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726758236065,-117.70794677734376,293.1787414550781,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131595551967621,-4426.12939453125,304.1441650390625,0.9174339175224304,0.4025512635707855,0.2824629545211792,293.2100830078125,297.1499938964844,293.1499938964844,0.2899048924446106,-5633.70703125,304.1576538085937,0.8969103693962097,0.3772264420986175,0.3591532707214355,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394373662769,-2478.789306640625,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,292.5033264160156,291.1839599609375,1.0,0.2973081767559051,0.8334534168243408,0.8334534168243408,1.0,1.0,-1.2131239175796509,0.5112062096595764,0.7019177675247192,0.2543655037879944,0.0,0.0,0.5087631940841675,77.0083999633789,43.0,2.574535608291626,-11586.775390625,260.25213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655383646488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676906764507293,0.4676961004734039,-5.418147338787094e-06,0.0,0.0002694876748137,0.0,0.0,26.685577392578125,0.0,0.0,0.0,0.3589058816432953,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434093363583087,-1284.102783203125,304.1504211425781,0.5501934885978699,0.0883238315582275,0.0819081664085388,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726758236065,-117.70794677734376,293.1787414550781,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131595551967621,-4426.12939453125,304.1441650390625,0.9174339175224304,0.4025512635707855,0.2824629545211792,293.2100830078125,297.1499938964844,293.1499938964844,0.2899048924446106,-5633.70703125,304.1576538085937,0.8969103693962097,0.3772264420986175,0.3591532707214355,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394373662769,-2478.789306640625,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,292.5033264160156,291.1839599609375,1.0,0.2973081767559051,0.8334534168243408,0.8334534168243408,1.0,1.0,-1.2131239175796509,0.5112062096595764,0.7019177675247192,0.2543655037879944,0.0,0.0,0.5087631940841675,77.0083999633789,43.0,2.574535608291626,-11586.775390625,260.25213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655383646488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676906764507293,0.4676961004734039,-5.418147338787094e-06,0.0,0.0002694876748137,0.0,0.0,26.685577392578125,0.0,0.0,0.0,0.3589058816432953,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431655757129192,-1280.0975341796875,304.15069580078125,0.5679494738578796,0.0884401649236679,0.0816577523946762,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268214486539,-98.05335235595705,292.86846923828125,0.4524042010307312,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136553168296814,-4431.3037109375,304.145263671875,0.9465446472167968,0.4033686816692352,0.2827920019626617,293.2086486816406,297.1499938964844,293.1499938964844,0.2883088886737823,-5609.1474609375,304.15777587890625,0.921970546245575,0.3759966790676117,0.3576142191886902,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201614871621,-2446.028076171875,299.7845764160156,0.4524042010307312,0.050000000745058,0.2354600429534912,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,292.51544189453125,291.1849975585937,1.0,0.2854600250720978,0.8330583572387695,0.8330583572387695,1.0,1.0,-1.2087303400039673,0.5089988112449646,0.6997314691543579,0.2537707090377807,0.0,0.0,0.5040197372436523,67.2564697265625,31.0,1.6053707599639893,-11507.197265625,238.5230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633690536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599451720714569,0.4599505364894867,-5.375722139433492e-06,0.0,0.0002672861155588,0.0,0.0,25.94670295715332,0.0,0.0,0.0,0.35637366771698,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431655757129192,-1280.0975341796875,304.15069580078125,0.5679494738578796,0.0884401649236679,0.0816577523946762,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268214486539,-98.05335235595705,292.86846923828125,0.4524042010307312,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136553168296814,-4431.3037109375,304.145263671875,0.9465446472167968,0.4033686816692352,0.2827920019626617,293.2086486816406,297.1499938964844,293.1499938964844,0.2883088886737823,-5609.1474609375,304.15777587890625,0.921970546245575,0.3759966790676117,0.3576142191886902,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201614871621,-2446.028076171875,299.7845764160156,0.4524042010307312,0.050000000745058,0.2354600429534912,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,292.51544189453125,291.1849975585937,1.0,0.2854600250720978,0.8330583572387695,0.8330583572387695,1.0,1.0,-1.2087303400039673,0.5089988112449646,0.6997314691543579,0.2537707090377807,0.0,0.0,0.5040197372436523,67.2564697265625,31.0,1.6053707599639893,-11507.197265625,238.5230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633690536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599451720714569,0.4599505364894867,-5.375722139433492e-06,0.0,0.0002672861155588,0.0,0.0,25.94670295715332,0.0,0.0,0.0,0.35637366771698,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428862497210502,-1275.525634765625,304.1509094238281,0.589735209941864,0.0885244011878967,0.0813666507601738,293.9950256347656,297.1499938964844,293.1499938964844,0.00098129035905,-78.4283218383789,292.5534362792969,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139159977436065,-4433.861328125,304.1464233398437,0.97878098487854,0.4039304256439209,0.2829373478889465,293.2073669433594,297.1499938964844,293.1499938964844,0.286723256111145,-5584.7470703125,304.1578063964844,0.955380082130432,0.3747699558734894,0.3560658991336822,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007063284516,-2412.915283203125,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938215255737,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,292.5280456542969,291.1853332519531,1.0,0.2726429402828216,0.8327044248580933,0.8327044248580933,1.0,1.0,-1.2039847373962402,0.5066013932228088,0.6973833441734314,0.2531904280185699,0.0,0.0,0.4992766678333282,57.23976516723633,34.0,0.6310039162635803,-11422.291015625,216.2840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609938681125641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522456228733063,0.4522509574890136,-5.334072739060503e-06,0.0,0.0002648755908012,0.0,0.0,25.22622871398925,0.0,0.0,0.0,0.3538728654384613,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428862497210502,-1275.525634765625,304.1509094238281,0.589735209941864,0.0885244011878967,0.0813666507601738,293.9950256347656,297.1499938964844,293.1499938964844,0.00098129035905,-78.4283218383789,292.5534362792969,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139159977436065,-4433.861328125,304.1464233398437,0.97878098487854,0.4039304256439209,0.2829373478889465,293.2073669433594,297.1499938964844,293.1499938964844,0.286723256111145,-5584.7470703125,304.1578063964844,0.955380082130432,0.3747699558734894,0.3560658991336822,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007063284516,-2412.915283203125,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938215255737,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,292.5280456542969,291.1853332519531,1.0,0.2726429402828216,0.8327044248580933,0.8327044248580933,1.0,1.0,-1.2039847373962402,0.5066013932228088,0.6973833441734314,0.2531904280185699,0.0,0.0,0.4992766678333282,57.23976516723633,34.0,0.6310039162635803,-11422.291015625,216.2840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609938681125641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522456228733063,0.4522509574890136,-5.334072739060503e-06,0.0,0.0002648755908012,0.0,0.0,25.22622871398925,0.0,0.0,0.0,0.3538728654384613,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427070260047912,-1272.627197265625,304.1509094238281,0.6056987047195435,0.0885518193244934,0.0811720713973045,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389626116491,-59.063995361328125,292.2330017089844,0.4874993562698364,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140061497688293,-4434.84033203125,304.1474609375,0.998445212841034,0.4041769504547119,0.282962441444397,293.2063293457031,297.1499938964844,293.1499938964844,0.2853144407272339,-5563.1884765625,304.1575622558594,0.9777888059616088,0.3735283315181732,0.3546555638313293,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069151602685,-2387.11865234375,299.6869812011719,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,292.5415344238281,291.18359375,1.0,0.2645525634288788,0.8323505520820618,0.8323505520820618,1.0,1.0,-1.2003229856491089,0.5046611428260803,0.6956619024276733,0.2529791891574859,0.0,0.0,0.4948035180568695,50.891414642333984,37.0,-2.3401780128479004,-11340.6962890625,202.0688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584704458713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444856196641922,0.444861501455307,-5.29426870343741e-06,0.0,0.0002623146574478,0.0,0.0,24.54641342163086,0.0,0.0,0.0,0.3514871001243591,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427070260047912,-1272.627197265625,304.1509094238281,0.6056987047195435,0.0885518193244934,0.0811720713973045,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389626116491,-59.063995361328125,292.2330017089844,0.4874993562698364,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140061497688293,-4434.84033203125,304.1474609375,0.998445212841034,0.4041769504547119,0.282962441444397,293.2063293457031,297.1499938964844,293.1499938964844,0.2853144407272339,-5563.1884765625,304.1575622558594,0.9777888059616088,0.3735283315181732,0.3546555638313293,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069151602685,-2387.11865234375,299.6869812011719,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,292.5415344238281,291.18359375,1.0,0.2645525634288788,0.8323505520820618,0.8323505520820618,1.0,1.0,-1.2003229856491089,0.5046611428260803,0.6956619024276733,0.2529791891574859,0.0,0.0,0.4948035180568695,50.891414642333984,37.0,-2.3401780128479004,-11340.6962890625,202.0688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584704458713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444856196641922,0.444861501455307,-5.29426870343741e-06,0.0,0.0002623146574478,0.0,0.0,24.54641342163086,0.0,0.0,0.0,0.3514871001243591,4.0,0.0,1.0
