time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426423139870166,-1271.57373046875,304.1508483886719,0.6101672649383545,0.0885415971279144,0.0811061263084411,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194835877977,-49.51393508911133,292.0718994140625,0.4910055696964264,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086989820003509,-4372.97900390625,304.15771484375,0.9990000128746032,0.4046812355518341,0.2788223624229431,293.20587158203125,297.1499938964844,293.1499938964844,0.284637302160263,-5552.80126953125,304.15740966796875,0.9834424257278442,0.3729020357131958,0.3540011644363403,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702787928283,-2377.054443359375,299.6621398925781,0.4910055696964264,0.050000000745058,0.2321003079414367,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,292.5448913574219,291.1843566894531,1.0,0.2616407871246338,0.8321735858917236,0.8321735858917236,1.0,1.0,-1.1939574480056765,0.5015852451324463,0.69237220287323,0.251896858215332,0.0,0.0,0.4926109910011291,49.149864196777344,37.0,2.641955852508545,-11280.4658203125,196.4394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.2571659088134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414841532707214,0.441489428281784,-5.276095635053935e-06,0.0,0.0002609907242003,0.0,0.0,24.23969078063965,0.0,0.0,0.0,0.3503940403461456,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425452701747417,-1269.904296875,304.15087890625,0.6133912801742554,0.0885094255208969,0.0810429826378822,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119654233567,-39.0459213256836,291.91619873046875,0.4936164915561676,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029626905918121,-4305.45556640625,304.1667175292969,0.9990000128746032,0.4061325490474701,0.2744251191616058,293.2055358886719,297.1499938964844,293.1499938964844,0.2838075459003448,-5539.83935546875,304.1575622558594,0.9873446226119996,0.3722630143165588,0.3533599078655243,293.292724609375,297.1499938964844,293.1499938964844,0.0067343525588512,-2366.626708984375,299.6396179199219,0.4936164915561676,0.050000000745058,0.2318773120641708,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,292.54278564453125,291.1917419433594,1.0,0.2593346238136291,0.8320168852806091,0.8320168852806091,1.0,1.0,-1.1876389980316162,0.4985233843326568,0.689115583896637,0.2508584856986999,0.0,0.0,0.4893010556697845,47.87957382202149,40.0,11.103320121765137,-11213.716796875,191.79757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.05859375,18000.0,0.0,0.0,0.2558014392852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373210966587066,0.4373263418674469,-5.256879376247525e-06,0.0,0.0002596059639472,0.0,0.0,23.876821517944336,0.0,0.0,0.0,0.3490719497203827,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423852726817131,-1267.2431640625,304.1508483886719,0.6173182129859924,0.0884031727910041,0.0809023827314376,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5974426269531,0.4970690906047821,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952875196933746,-4217.28125,304.1735534667969,0.9990000128746032,0.4095854759216308,0.2687646448612213,293.2050170898437,297.1499938964844,293.1499938964844,0.2823778986930847,-5517.7763671875,304.15740966796875,0.991908073425293,0.3709635436534881,0.3520835340023041,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709900274872,-2348.918701171875,299.5921936035156,0.4970690906047821,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,292.5386657714844,291.19537353515625,1.0,0.2563274502754211,0.8317034244537354,0.8317034244537354,1.0,1.0,-1.1787323951721191,0.4939725697040558,0.6847598552703857,0.250043511390686,0.0,0.0,0.4826073348522186,46.27939987182617,43.0,3.3934643268585205,-11075.224609375,185.7402191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.25390625,18000.0,0.0,0.0,0.2528591454029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267990887165069,0.4268043041229248,-5.206807600188768e-06,0.0,0.0002566199109423,0.0,0.0,22.96765899658203,0.0,0.0,0.0,0.3458130657672882,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423852726817131,-1267.2431640625,304.1508483886719,0.6173182129859924,0.0884031727910041,0.0809023827314376,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5974426269531,0.4970690906047821,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952875196933746,-4217.28125,304.1735534667969,0.9990000128746032,0.4095854759216308,0.2687646448612213,293.2050170898437,297.1499938964844,293.1499938964844,0.2823778986930847,-5517.7763671875,304.15740966796875,0.991908073425293,0.3709635436534881,0.3520835340023041,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709900274872,-2348.918701171875,299.5921936035156,0.4970690906047821,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,292.5386657714844,291.19537353515625,1.0,0.2563274502754211,0.8317034244537354,0.8317034244537354,1.0,1.0,-1.1787323951721191,0.4939725697040558,0.6847598552703857,0.250043511390686,0.0,0.0,0.4826073348522186,46.27939987182617,43.0,3.3934643268585205,-11075.224609375,185.7402191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.25390625,18000.0,0.0,0.0,0.2528591454029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267990887165069,0.4268043041229248,-5.206807600188768e-06,0.0,0.0002566199109423,0.0,0.0,22.96765899658203,0.0,0.0,0.0,0.3458130657672882,4.0,0.0,1.0
389940,293.15069580078125,297.1499938964844,293.1499938964844,0.042265199124813,-1265.3538818359375,304.1507568359375,0.6186704039573669,0.0882481709122657,0.0807511508464813,294.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9068603515625,0.4985078871250152,0.050000000745058,0.0487992577254772,293.0822448730469,297.1499938964844,293.1499938964844,0.2920773923397064,-4181.89892578125,304.1708679199219,0.9990000128746032,0.4119884669780731,0.2664655745029449,293.20458984375,297.1499938964844,293.1499938964844,0.2812128961086273,-5500.05029296875,304.1568908691406,0.993196964263916,0.3696558475494385,0.3508315980434418,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173863597214,-2334.7236328125,299.5409545898437,0.4985078871250152,0.050000000745058,0.2314826548099517,291.1909484863281,291.1499938964844,265.7166748046875,264.3677062988281,281.904052734375,292.5444641113281,291.1902770996094,1.0,0.2550680339336395,0.8313899636268616,0.8313899636268616,1.0,1.0,-1.1741235256195068,0.491243451833725,0.6828800439834595,0.2506383657455444,0.0,0.0,0.4774391949176788,45.65356063842773,46.0,-4.809718132019043,-10971.3798828125,183.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.486328125,18000.0,0.0,0.0,0.2497304528951645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183045923709869,0.41830974817276,-5.161997705727117e-06,0.0,0.0002534446539357,0.0,0.0,22.23154830932617,0.0,0.0,0.0,0.3431113660335541,4.0,0.0,1.0
390000,293.15069580078125,297.1499938964844,293.1499938964844,0.042265199124813,-1265.3538818359375,304.1507568359375,0.6186704039573669,0.0882481709122657,0.0807511508464813,294.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9068603515625,0.4985078871250152,0.050000000745058,0.0487992577254772,293.0822448730469,297.1499938964844,293.1499938964844,0.2920773923397064,-4181.89892578125,304.1708679199219,0.9990000128746032,0.4119884669780731,0.2664655745029449,293.20458984375,297.1499938964844,293.1499938964844,0.2812128961086273,-5500.05029296875,304.1568908691406,0.993196964263916,0.3696558475494385,0.3508315980434418,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173863597214,-2334.7236328125,299.5409545898437,0.4985078871250152,0.050000000745058,0.2314826548099517,291.1909484863281,291.1499938964844,265.7166748046875,264.3677062988281,281.904052734375,292.5444641113281,291.1902770996094,1.0,0.2550680339336395,0.8313899636268616,0.8313899636268616,1.0,1.0,-1.1741235256195068,0.491243451833725,0.6828800439834595,0.2506383657455444,0.0,0.0,0.4774391949176788,45.65356063842773,46.0,-4.809718132019043,-10971.3798828125,183.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.486328125,18000.0,0.0,0.0,0.2497304528951645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183045923709869,0.41830974817276,-5.161997705727117e-06,0.0,0.0002534446539357,0.0,0.0,22.23154830932617,0.0,0.0,0.0,0.3431113660335541,4.0,0.0,1.0
390060,293.1515808105469,297.1499938964844,293.1499938964844,0.0421500653028488,-1263.583740234375,304.15069580078125,0.617966890335083,0.088048331439495,0.0805874988436698,294.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4982600212097168,0.050000000745058,0.0488033033907413,293.0878295898437,297.1499938964844,293.1499938964844,0.2924400866031647,-4188.228515625,304.1632080078125,0.9990000128746032,0.4125912487506866,0.2668589353561401,293.20428466796875,297.1499938964844,293.1499938964844,0.2801487445831299,-5483.91259765625,304.1563720703125,0.9919138550758362,0.3683312535285949,0.3495948016643524,293.2932434082031,297.1499938964844,293.1499938964844,0.0065684560686349,-2322.095458984375,299.4873962402344,0.4982600212097168,0.050000000745058,0.2315018624067306,291.18292236328125,291.1499938964844,265.7533264160156,264.402099609375,281.9464111328125,292.5597229003906,291.18194580078125,1.0,0.2551986575126648,0.8311405777931213,0.8311405777931213,1.0,1.0,-1.17294180393219,0.4899873435497284,0.6829544901847839,0.2523121833801269,0.0,0.0,0.4735482335090637,45.78841018676758,49.0,-10.360637664794922,-10893.8037109375,182.94129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.860595703125,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.267578125,18000.0,0.0,0.0,0.2466071844100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117451906204223,0.411750316619873,-5.127050371811492e-06,0.0,0.0002502749557606,0.0,0.0,21.671066284179688,0.0,0.0,0.0,0.3410248458385467,4.0,0.0,1.0
390120,293.1515808105469,297.1499938964844,293.1499938964844,0.0421500653028488,-1263.583740234375,304.15069580078125,0.617966890335083,0.088048331439495,0.0805874988436698,294.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4982600212097168,0.050000000745058,0.0488033033907413,293.0878295898437,297.1499938964844,293.1499938964844,0.2924400866031647,-4188.228515625,304.1632080078125,0.9990000128746032,0.4125912487506866,0.2668589353561401,293.20428466796875,297.1499938964844,293.1499938964844,0.2801487445831299,-5483.91259765625,304.1563720703125,0.9919138550758362,0.3683312535285949,0.3495948016643524,293.2932434082031,297.1499938964844,293.1499938964844,0.0065684560686349,-2322.095458984375,299.4873962402344,0.4982600212097168,0.050000000745058,0.2315018624067306,291.18292236328125,291.1499938964844,265.7533264160156,264.402099609375,281.9464111328125,292.5597229003906,291.18194580078125,1.0,0.2551986575126648,0.8311405777931213,0.8311405777931213,1.0,1.0,-1.17294180393219,0.4899873435497284,0.6829544901847839,0.2523121833801269,0.0,0.0,0.4735482335090637,45.78841018676758,49.0,-10.360637664794922,-10893.8037109375,182.94129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.860595703125,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.267578125,18000.0,0.0,0.0,0.2466071844100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117451906204223,0.411750316619873,-5.127050371811492e-06,0.0,0.0002502749557606,0.0,0.0,21.671066284179688,0.0,0.0,0.0,0.3410248458385467,4.0,0.0,1.0
390180,293.1527709960937,297.1499938964844,293.1499938964844,0.0420021042227745,-1261.2891845703125,304.1507263183594,0.6155259609222412,0.0877671167254448,0.0803823620080947,294.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966762959957123,0.050000000745058,0.048829611390829,293.10272216796875,297.1499938964844,293.1499938964844,0.2957038879394531,-4227.9443359375,304.1533508300781,0.9990000128746032,0.4111636281013489,0.2693985104560852,293.2042236328125,297.1499938964844,293.1499938964844,0.279115617275238,-5468.21337890625,304.1559753417969,0.9884810447692872,0.366969347000122,0.348350465297699,293.2944030761719,297.1499938964844,293.1499938964844,0.0065216552466154,-2310.154296875,299.4312438964844,0.4966762959957123,0.050000000745058,0.2316266447305679,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.99371337890625,292.5859680175781,291.1725769042969,1.0,0.2564276158809662,0.8308912515640259,0.8308912515640259,1.0,1.0,-1.174431324005127,0.4899100363254547,0.6845213174819946,0.254728227853775,0.0,0.0,0.4710409045219421,46.5284309387207,52.0,-12.446462631225586,-10838.9453125,184.8851928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677673339844,307.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.42578125,18000.0,0.0,0.0,0.2436690777540207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407353937625885,0.4073590338230133,-5.102712293592049e-06,0.0,0.0002472931228112,0.0,0.0,21.296852111816406,0.0,0.0,0.0,0.3396139442920685,4.0,0.0,1.0
390240,293.1527709960937,297.1499938964844,293.1499938964844,0.0420021042227745,-1261.2891845703125,304.1507263183594,0.6155259609222412,0.0877671167254448,0.0803823620080947,294.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966762959957123,0.050000000745058,0.048829611390829,293.10272216796875,297.1499938964844,293.1499938964844,0.2957038879394531,-4227.9443359375,304.1533508300781,0.9990000128746032,0.4111636281013489,0.2693985104560852,293.2042236328125,297.1499938964844,293.1499938964844,0.279115617275238,-5468.21337890625,304.1559753417969,0.9884810447692872,0.366969347000122,0.348350465297699,293.2944030761719,297.1499938964844,293.1499938964844,0.0065216552466154,-2310.154296875,299.4312438964844,0.4966762959957123,0.050000000745058,0.2316266447305679,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.99371337890625,292.5859680175781,291.1725769042969,1.0,0.2564276158809662,0.8308912515640259,0.8308912515640259,1.0,1.0,-1.174431324005127,0.4899100363254547,0.6845213174819946,0.254728227853775,0.0,0.0,0.4710409045219421,46.5284309387207,52.0,-12.446462631225586,-10838.9453125,184.8851928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677673339844,307.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.42578125,18000.0,0.0,0.0,0.2436690777540207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407353937625885,0.4073590338230133,-5.102712293592049e-06,0.0,0.0002472931228112,0.0,0.0,21.296852111816406,0.0,0.0,0.0,0.3396139442920685,4.0,0.0,1.0
390300,293.1535339355469,297.1499938964844,293.1499938964844,0.0419006124138832,-1259.6900634765625,304.1507873535156,0.6137101054191589,0.0875857546925544,0.080251395702362,294.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4954891502857208,0.050000000745058,0.0488497950136661,293.113525390625,297.1499938964844,293.1499938964844,0.2982422709465027,-4258.07666015625,304.14813232421875,0.9990000128746032,0.4096429646015167,0.2713306546211242,293.2043151855469,297.1499938964844,293.1499938964844,0.2785890400409698,-5460.17724609375,304.1558532714844,0.9860439300537108,0.3662678897380829,0.3477176129817962,293.2952880859375,297.1499938964844,293.1499938964844,0.0064983922056853,-2304.20654296875,299.4021911621094,0.4954891502857208,0.050000000745058,0.2317223995923996,291.1689147949219,291.1499938964844,265.8083190917969,264.4537658691406,282.0188903808594,292.6031494140625,291.16796875,1.0,0.2573776841163635,0.8307665586471558,0.8307665586471558,1.0,1.0,-1.175972819328308,0.4902410507202148,0.6857317686080933,0.2561083436012268,0.0,0.0,0.4702436923980713,47.08774948120117,52.0,-12.654255867004396,-10818.0263671875,186.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,307.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.318359375,18000.0,0.0,0.0,0.2423188984394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058727324008941,0.4058778285980224,-5.094164407637436e-06,0.0,0.0002459228853695,0.0,0.0,21.17020606994629,0.0,0.0,0.0,0.3391333520412445,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417780131101608,-1257.7437744140625,304.1508483886719,0.6115195155143738,0.0873762592673301,0.0800992175936698,294.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4940900504589081,0.050000000745058,0.0488740839064121,293.1264953613281,297.1499938964844,293.1499938964844,0.3013019561767578,-4294.033203125,304.1429138183594,0.9990000128746032,0.4075604975223541,0.2736372947692871,293.2044677734375,297.1499938964844,293.1499938964844,0.2780501842498779,-5451.927734375,304.15576171875,0.9831627011299132,0.3655506372451782,0.3470746278762817,293.29638671875,297.1499938964844,293.1499938964844,0.0064750364981591,-2298.212158203125,299.3724670410156,0.4940900504589081,0.050000000745058,0.2318376004695892,291.1644287109375,291.1499938964844,265.82666015625,264.47100830078125,282.0450134277344,292.6232604980469,291.1635437011719,1.0,0.2585164606571197,0.8305976390838623,0.8305976390838623,1.0,1.0,-1.1779544353485107,0.490785151720047,0.6871693134307861,0.2575475573539734,0.0,0.0,0.4697298407554626,47.75642395019531,55.0,-12.461909294128418,-10800.7001953125,188.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443908691406,307.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.642578125,18000.0,0.0,0.0,0.2410691976547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048306345939636,0.4048357307910919,-5.087790668767411e-06,0.0,0.0002446545986458,0.0,0.0,21.08003616333008,0.0,0.0,0.0,0.3387901186943054,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414643436670303,-1252.7200927734375,304.1510925292969,0.6061453819274902,0.0868724808096885,0.0797290578484535,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907802641391754,0.050000000745058,0.0489335618913173,293.15869140625,297.1499938964844,293.1499938964844,0.3087509274482727,-4380.61376953125,304.13287353515625,0.9990000128746032,0.4016444683074951,0.2792053818702698,293.2049865722656,297.1499938964844,293.1499938964844,0.2769158184528351,-5434.4736328125,304.1557312011719,0.9761593341827391,0.364065408706665,0.3457528948783874,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275725744664,-2285.894775390625,299.3110656738281,0.4907802641391754,0.050000000745058,0.2321197539567947,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,292.67413330078125,291.1557922363281,1.0,0.2612720727920532,0.8302597999572754,0.8302597999572754,1.0,1.0,-1.183003306388855,0.4924439787864685,0.6905593276023865,0.2604767382144928,0.0,0.0,0.4694125950336456,49.381046295166016,58.0,-10.91943073272705,-10774.3095703125,193.33499145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,307.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.2389198392629623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038967490196228,0.4039018154144287,-5.080848950456129e-06,0.0,0.0002424732665531,0.0,0.0,20.99491310119629,0.0,0.0,0.0,0.3384637534618377,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414643436670303,-1252.7200927734375,304.1510925292969,0.6061453819274902,0.0868724808096885,0.0797290578484535,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907802641391754,0.050000000745058,0.0489335618913173,293.15869140625,297.1499938964844,293.1499938964844,0.3087509274482727,-4380.61376953125,304.13287353515625,0.9990000128746032,0.4016444683074951,0.2792053818702698,293.2049865722656,297.1499938964844,293.1499938964844,0.2769158184528351,-5434.4736328125,304.1557312011719,0.9761593341827391,0.364065408706665,0.3457528948783874,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275725744664,-2285.894775390625,299.3110656738281,0.4907802641391754,0.050000000745058,0.2321197539567947,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,292.67413330078125,291.1557922363281,1.0,0.2612720727920532,0.8302597999572754,0.8302597999572754,1.0,1.0,-1.183003306388855,0.4924439787864685,0.6905593276023865,0.2604767382144928,0.0,0.0,0.4694125950336456,49.381046295166016,58.0,-10.91943073272705,-10774.3095703125,193.33499145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,307.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.2389198392629623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038967490196228,0.4039018154144287,-5.080848950456129e-06,0.0,0.0002424732665531,0.0,0.0,20.99491310119629,0.0,0.0,0.0,0.3384637534618377,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410444736480712,-1245.8258056640625,304.15142822265625,0.5978143215179443,0.0862722024321556,0.0793062523007392,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854588210582733,0.050000000745058,0.0490341633558273,293.1899108886719,297.1499938964844,293.1499938964844,0.3070810735225677,-4359.369140625,304.1422119140625,0.990703821182251,0.3950573205947876,0.2777296900749206,293.2057189941406,297.1499938964844,293.1499938964844,0.2755101025104522,-5412.43505859375,304.1561889648437,0.9648002982139589,0.362525075674057,0.3444167375564575,293.30255126953125,297.1499938964844,293.1499938964844,0.0063813934102654,-2273.070556640625,299.2507019042969,0.4854588210582733,0.050000000745058,0.2325969487428665,291.1582946777344,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,292.72918701171875,291.1603088378906,1.0,0.2642773389816284,0.8299219608306885,0.8299219608306885,1.0,1.0,-1.1797685623168943,0.4901309013366699,0.6896376609802246,0.2619621753692627,0.0,0.0,0.4685106873512268,51.93943786621094,61.0,8.222936630249023,-10707.6064453125,197.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.24609375,18000.0,0.0,0.0,0.2372296005487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034667909145355,0.4034718573093414,-5.079095444671111e-06,0.0,0.000240757886786,0.0,0.0,20.961061477661133,0.0,0.0,0.0,0.3383059203624725,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410444736480712,-1245.8258056640625,304.15142822265625,0.5978143215179443,0.0862722024321556,0.0793062523007392,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854588210582733,0.050000000745058,0.0490341633558273,293.1899108886719,297.1499938964844,293.1499938964844,0.3070810735225677,-4359.369140625,304.1422119140625,0.990703821182251,0.3950573205947876,0.2777296900749206,293.2057189941406,297.1499938964844,293.1499938964844,0.2755101025104522,-5412.43505859375,304.1561889648437,0.9648002982139589,0.362525075674057,0.3444167375564575,293.30255126953125,297.1499938964844,293.1499938964844,0.0063813934102654,-2273.070556640625,299.2507019042969,0.4854588210582733,0.050000000745058,0.2325969487428665,291.1582946777344,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,292.72918701171875,291.1603088378906,1.0,0.2642773389816284,0.8299219608306885,0.8299219608306885,1.0,1.0,-1.1797685623168943,0.4901309013366699,0.6896376609802246,0.2619621753692627,0.0,0.0,0.4685106873512268,51.93943786621094,61.0,8.222936630249023,-10707.6064453125,197.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.24609375,18000.0,0.0,0.0,0.2372296005487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034667909145355,0.4034718573093414,-5.079095444671111e-06,0.0,0.000240757886786,0.0,0.0,20.961061477661133,0.0,0.0,0.0,0.3383059203624725,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405017733573913,-1236.79345703125,304.15185546875,0.5887710452079773,0.0855854824185371,0.0788133740425109,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797044992446899,0.050000000745058,0.0491464771330356,293.2096862792969,297.1499938964844,293.1499938964844,0.3023677170276642,-4303.03125,304.1524963378906,0.9776700139045716,0.390030175447464,0.2741894721984863,293.2066345214844,297.1499938964844,293.1499938964844,0.2737948000431061,-5385.296875,304.1569519042969,0.9520596861839294,0.3609273731708526,0.3430379927158355,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312319107353,-2258.15087890625,299.19384765625,0.4797044992446899,0.050000000745058,0.2331297248601913,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,292.768310546875,291.1734924316406,1.0,0.2673243284225464,0.829567015171051,0.829567015171051,1.0,1.0,-1.1741124391555786,0.4866925776004791,0.6874197721481323,0.2629118859767914,0.0,0.0,0.4643089473247528,54.759708404541016,64.0,12.338812828063965,-10585.7490234375,201.22674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,307.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.083984375,18000.0,0.0,0.0,0.2357150763273239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983176052570343,0.3983226716518402,-5.062352101958823e-06,0.0,0.0002392208261881,0.0,0.0,20.5733585357666,0.0,0.0,0.0,0.3368330299854278,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405017733573913,-1236.79345703125,304.15185546875,0.5887710452079773,0.0855854824185371,0.0788133740425109,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797044992446899,0.050000000745058,0.0491464771330356,293.2096862792969,297.1499938964844,293.1499938964844,0.3023677170276642,-4303.03125,304.1524963378906,0.9776700139045716,0.390030175447464,0.2741894721984863,293.2066345214844,297.1499938964844,293.1499938964844,0.2737948000431061,-5385.296875,304.1569519042969,0.9520596861839294,0.3609273731708526,0.3430379927158355,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312319107353,-2258.15087890625,299.19384765625,0.4797044992446899,0.050000000745058,0.2331297248601913,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,292.768310546875,291.1734924316406,1.0,0.2673243284225464,0.829567015171051,0.829567015171051,1.0,1.0,-1.1741124391555786,0.4866925776004791,0.6874197721481323,0.2629118859767914,0.0,0.0,0.4643089473247528,54.759708404541016,64.0,12.338812828063965,-10585.7490234375,201.22674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,307.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.083984375,18000.0,0.0,0.0,0.2357150763273239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983176052570343,0.3983226716518402,-5.062352101958823e-06,0.0,0.0002392208261881,0.0,0.0,20.5733585357666,0.0,0.0,0.0,0.3368330299854278,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399577319622039,-1227.8524169921875,304.1521301269531,0.5797144174575806,0.0848537310957908,0.0782743468880653,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737001359462738,0.050000000745058,0.0492622442543506,293.22821044921875,297.1499938964844,293.1499938964844,0.2977057099342346,-4248.61279296875,304.1593933105469,0.963432550430298,0.384760320186615,0.2706913650035858,293.2075500488281,297.1499938964844,293.1499938964844,0.2722534537315368,-5361.14208984375,304.1572265625,0.9390601515769958,0.3593090772628784,0.3416343927383423,293.309326171875,297.1499938964844,293.1499938964844,0.006283794529736,-2244.631591796875,299.1327819824219,0.4737001359462738,0.050000000745058,0.2336788922548294,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,292.8089599609375,291.178955078125,1.0,0.2704203128814697,0.8292120099067688,0.8292120099067688,1.0,1.0,-1.168380618095398,0.4832961559295654,0.6850844025611877,0.2636231184005737,0.0,0.0,0.4601793587207794,57.66082000732422,67.0,9.612476348876951,-10464.9619140625,205.1209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.458984375,18000.0,0.0,0.0,0.2341698408126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925484120845794,0.392553448677063,-5.037204573454801e-06,0.0,0.0002376526244916,0.0,0.0,20.120832443237305,0.0,0.0,0.0,0.335088312625885,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399577319622039,-1227.8524169921875,304.1521301269531,0.5797144174575806,0.0848537310957908,0.0782743468880653,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737001359462738,0.050000000745058,0.0492622442543506,293.22821044921875,297.1499938964844,293.1499938964844,0.2977057099342346,-4248.61279296875,304.1593933105469,0.963432550430298,0.384760320186615,0.2706913650035858,293.2075500488281,297.1499938964844,293.1499938964844,0.2722534537315368,-5361.14208984375,304.1572265625,0.9390601515769958,0.3593090772628784,0.3416343927383423,293.309326171875,297.1499938964844,293.1499938964844,0.006283794529736,-2244.631591796875,299.1327819824219,0.4737001359462738,0.050000000745058,0.2336788922548294,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,292.8089599609375,291.178955078125,1.0,0.2704203128814697,0.8292120099067688,0.8292120099067688,1.0,1.0,-1.168380618095398,0.4832961559295654,0.6850844025611877,0.2636231184005737,0.0,0.0,0.4601793587207794,57.66082000732422,67.0,9.612476348876951,-10464.9619140625,205.1209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.458984375,18000.0,0.0,0.0,0.2341698408126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925484120845794,0.392553448677063,-5.037204573454801e-06,0.0,0.0002376526244916,0.0,0.0,20.120832443237305,0.0,0.0,0.0,0.335088312625885,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396750792860984,-1223.2037353515625,304.1522521972656,0.575210690498352,0.0844809636473655,0.0779959335923194,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4705049097537994,0.050000000745058,0.0493215471506118,293.2379150390625,297.1499938964844,293.1499938964844,0.2951514720916748,-4218.9697265625,304.1623229980469,0.955752432346344,0.3818676471710205,0.2688063979148865,293.2077331542969,297.1499938964844,293.1499938964844,0.2714801132678985,-5349.017578125,304.1573181152344,0.9325820207595824,0.3585410118103027,0.3409409523010254,293.3109130859375,297.1499938964844,293.1499938964844,0.0062600546516478,-2237.799560546875,299.1022033691406,0.4705049097537994,0.050000000745058,0.2339601963758468,291.18145751953125,291.1499938964844,265.9916687011719,264.6258850097656,282.3287353515625,292.8298645019531,291.1820678710937,1.0,0.2719734609127044,0.8290345072746277,0.8290345072746277,1.0,1.0,-1.165360689163208,0.4815602600574493,0.6838003396987915,0.2638489305973053,0.0,0.0,0.4577653110027313,59.14267349243164,67.0,9.010804176330566,-10402.9619140625,207.0626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,307.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16796875,18000.0,0.0,0.0,0.2333639711141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389316201210022,0.3893212378025055,-5.023600806453032e-06,0.0,0.0002368347632,0.0,0.0,19.871410369873047,0.0,0.0,0.0,0.3341142237186432,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394102297723293,-1218.8585205078125,304.15234375,0.5708038210868835,0.0841462761163711,0.0777321606874466,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4671371281147003,0.050000000745058,0.0493816100060939,293.2490539550781,297.1499938964844,293.1499938964844,0.2923203706741333,-4186.16552734375,304.16522216796875,0.9475961923599244,0.378567099571228,0.2667031288146972,293.20684814453125,297.1499938964844,293.1499938964844,0.2708397209644317,-5339.06591796875,304.1571350097656,0.9263327717781068,0.3579795956611633,0.3403710424900055,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367762438952,-2231.14697265625,299.0714111328125,0.4671371281147003,0.050000000745058,0.234245091676712,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,292.84625244140625,291.1842041015625,1.0,0.2735249698162079,0.8289124965667725,0.8289124965667725,1.0,1.0,-1.1622496843338013,0.4798124730587005,0.6824372410774231,0.2639846205711365,0.0,0.0,0.4552599191665649,60.64059066772461,70.0,7.121860980987549,-10340.900390625,208.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,307.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2109375,18000.0,0.0,0.0,0.2325215935707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858566284179687,0.3858616352081299,-5.00898977406905e-06,0.0,0.0002359798527322,0.0,0.0,19.60613441467285,0.0,0.0,0.0,0.333075612783432,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390483029186725,-1212.9580078125,304.15216064453125,0.5627154111862183,0.0836782529950141,0.0773654505610466,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599229991436004,0.050000000745058,0.0495029129087924,293.2738647460937,297.1499938964844,293.1499938964844,0.285745620727539,-4110.05029296875,304.17108154296875,0.930066704750061,0.3710292279720306,0.2617634534835815,293.2025756835937,297.1499938964844,293.1499938964844,0.270151823759079,-5328.75830078125,304.1558837890625,0.9150143265724182,0.3574014604091644,0.3397835195064544,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928941868245,-2218.8046875,299.0097961425781,0.4599229991436004,0.050000000745058,0.2348205149173736,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,292.8721923828125,291.1854858398437,1.0,0.2766185998916626,0.8286683559417725,0.8286683559417725,1.0,1.0,-1.1560118198394775,0.4764043092727661,0.6796075105667114,0.2639893591403961,0.0,0.0,0.4503984153270721,63.65953063964844,73.0,2.855380058288574,-10223.298828125,212.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,307.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19921875,18000.0,0.0,0.0,0.2307097315788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789872229099273,0.3789922297000885,-4.979095137969125e-06,0.0,0.0002341410436201,0.0,0.0,19.082056045532227,0.0,0.0,0.0,0.3310059905052185,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390483029186725,-1212.9580078125,304.15216064453125,0.5627154111862183,0.0836782529950141,0.0773654505610466,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599229991436004,0.050000000745058,0.0495029129087924,293.2738647460937,297.1499938964844,293.1499938964844,0.285745620727539,-4110.05029296875,304.17108154296875,0.930066704750061,0.3710292279720306,0.2617634534835815,293.2025756835937,297.1499938964844,293.1499938964844,0.270151823759079,-5328.75830078125,304.1558837890625,0.9150143265724182,0.3574014604091644,0.3397835195064544,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928941868245,-2218.8046875,299.0097961425781,0.4599229991436004,0.050000000745058,0.2348205149173736,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,292.8721923828125,291.1854858398437,1.0,0.2766185998916626,0.8286683559417725,0.8286683559417725,1.0,1.0,-1.1560118198394775,0.4764043092727661,0.6796075105667114,0.2639893591403961,0.0,0.0,0.4503984153270721,63.65953063964844,73.0,2.855380058288574,-10223.298828125,212.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,307.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19921875,18000.0,0.0,0.0,0.2307097315788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789872229099273,0.3789922297000885,-4.979095137969125e-06,0.0,0.0002341410436201,0.0,0.0,19.082056045532227,0.0,0.0,0.0,0.3310059905052185,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388992726802825,-1210.5518798828125,304.15167236328125,0.5556535124778748,0.0834440439939498,0.0772179365158081,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530756771564483,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782758474349975,-4023.5263671875,304.1764831542969,0.9122129082679749,0.3626352846622467,0.256156712770462,293.1964416503906,297.1499938964844,293.1499938964844,0.2699966430664062,-5326.91796875,304.1541748046875,0.9053481817245485,0.3573126494884491,0.3397241532802582,293.315673828125,297.1499938964844,293.1499938964844,0.0061516179703176,-2207.204833984375,298.95001220703125,0.4530756771564483,0.050000000745058,0.2354006171226501,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,292.8993530273437,291.18603515625,1.0,0.2796944379806518,0.8284242749214172,0.8284242749214172,1.0,1.0,-1.1498769521713257,0.473178893327713,0.6766980290412903,0.2636419236660003,0.0,0.0,0.4455622732639313,66.69556427001953,76.0,1.2803326845169067,-10112.818359375,216.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61541748046875,307.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2287328541278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723296225070953,0.3723345696926117,-4.950381935486803e-06,0.0,0.0002321347565157,0.0,0.0,18.582284927368164,0.0,0.0,0.0,0.3290149569511413,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388992726802825,-1210.5518798828125,304.15167236328125,0.5556535124778748,0.0834440439939498,0.0772179365158081,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530756771564483,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782758474349975,-4023.5263671875,304.1764831542969,0.9122129082679749,0.3626352846622467,0.256156712770462,293.1964416503906,297.1499938964844,293.1499938964844,0.2699966430664062,-5326.91796875,304.1541748046875,0.9053481817245485,0.3573126494884491,0.3397241532802582,293.315673828125,297.1499938964844,293.1499938964844,0.0061516179703176,-2207.204833984375,298.95001220703125,0.4530756771564483,0.050000000745058,0.2354006171226501,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,292.8993530273437,291.18603515625,1.0,0.2796944379806518,0.8284242749214172,0.8284242749214172,1.0,1.0,-1.1498769521713257,0.473178893327713,0.6766980290412903,0.2636419236660003,0.0,0.0,0.4455622732639313,66.69556427001953,76.0,1.2803326845169067,-10112.818359375,216.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61541748046875,307.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2287328541278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723296225070953,0.3723345696926117,-4.950381935486803e-06,0.0,0.0002321347565157,0.0,0.0,18.582284927368164,0.0,0.0,0.0,0.3290149569511413,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393423438072204,-1217.8597412109375,304.1503295898437,0.5508251190185547,0.0842083618044853,0.0776951685547828,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468289911746979,0.050000000745058,0.0497480295598506,293.3254089355469,297.1499938964844,293.1499938964844,0.2701843678951263,-3929.602294921875,304.1811218261719,0.8958813548088074,0.3536441624164581,0.2500946819782257,293.19256591796875,297.1499938964844,293.1499938964844,0.2698615789413452,-5325.18017578125,304.1530456542969,0.896828293800354,0.3569329977035522,0.3396505713462829,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129392124712,-2196.298583984375,298.8926086425781,0.4468289911746979,0.050000000745058,0.2359832376241684,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,292.92974853515625,291.1863708496094,1.0,0.2827485501766205,0.8282003402709961,0.8282003402709961,1.0,1.0,-1.143931865692139,0.4701787829399109,0.6737530827522278,0.2629634141921997,0.0,0.0,0.4406737983226776,69.73838806152344,79.0,0.4009374976158142,-10005.7646484375,220.6641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,307.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.697265625,18000.0,0.0,0.0,0.22659932076931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656960129737854,0.3657009303569793,-4.9225145630771294e-06,0.0,0.0002299695042893,0.0,0.0,18.09379768371582,0.0,0.0,0.0,0.3270610570907593,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393423438072204,-1217.8597412109375,304.1503295898437,0.5508251190185547,0.0842083618044853,0.0776951685547828,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468289911746979,0.050000000745058,0.0497480295598506,293.3254089355469,297.1499938964844,293.1499938964844,0.2701843678951263,-3929.602294921875,304.1811218261719,0.8958813548088074,0.3536441624164581,0.2500946819782257,293.19256591796875,297.1499938964844,293.1499938964844,0.2698615789413452,-5325.18017578125,304.1530456542969,0.896828293800354,0.3569329977035522,0.3396505713462829,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129392124712,-2196.298583984375,298.8926086425781,0.4468289911746979,0.050000000745058,0.2359832376241684,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,292.92974853515625,291.1863708496094,1.0,0.2827485501766205,0.8282003402709961,0.8282003402709961,1.0,1.0,-1.143931865692139,0.4701787829399109,0.6737530827522278,0.2629634141921997,0.0,0.0,0.4406737983226776,69.73838806152344,79.0,0.4009374976158142,-10005.7646484375,220.6641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,307.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.697265625,18000.0,0.0,0.0,0.22659932076931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656960129737854,0.3657009303569793,-4.9225145630771294e-06,0.0,0.0002299695042893,0.0,0.0,18.09379768371582,0.0,0.0,0.0,0.3270610570907593,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.040790855884552,-1241.6064453125,304.1477966308594,0.5493613481521606,0.0859216153621673,0.0792232081294059,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316514015198,0.050000000745058,0.0498713999986648,293.3497009277344,297.1499938964844,293.1499938964844,0.2616875171661377,-3830.64013671875,304.18487548828125,0.8801642656326294,0.344266265630722,0.243719071149826,293.1920166015625,297.1499938964844,293.1499938964844,0.2691880762577057,-5314.6220703125,304.1531677246094,0.88828045129776,0.355970948934555,0.3389636278152466,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768579132854,-2186.141845703125,298.8373413085937,0.4411316514015198,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,292.9635009765625,291.18603515625,1.0,0.2857789397239685,0.8279764652252197,0.8279764652252197,1.0,1.0,-1.1381393671035769,0.4673724472522735,0.6707668900489807,0.2619823515415191,0.0,0.0,0.4358860850334167,72.78895568847656,82.0,-0.2489672005176544,-9902.2939453125,224.59999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648254394531,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.2243270277976989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592511117458343,0.3592560291290283,-4.895751317235408e-06,0.0,0.0002276634186273,0.0,0.0,17.626794815063477,0.0,0.0,0.0,0.3251848518848419,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.040790855884552,-1241.6064453125,304.1477966308594,0.5493613481521606,0.0859216153621673,0.0792232081294059,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316514015198,0.050000000745058,0.0498713999986648,293.3497009277344,297.1499938964844,293.1499938964844,0.2616875171661377,-3830.64013671875,304.18487548828125,0.8801642656326294,0.344266265630722,0.243719071149826,293.1920166015625,297.1499938964844,293.1499938964844,0.2691880762577057,-5314.6220703125,304.1531677246094,0.88828045129776,0.355970948934555,0.3389636278152466,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768579132854,-2186.141845703125,298.8373413085937,0.4411316514015198,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,292.9635009765625,291.18603515625,1.0,0.2857789397239685,0.8279764652252197,0.8279764652252197,1.0,1.0,-1.1381393671035769,0.4673724472522735,0.6707668900489807,0.2619823515415191,0.0,0.0,0.4358860850334167,72.78895568847656,82.0,-0.2489672005176544,-9902.2939453125,224.59999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648254394531,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.2243270277976989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592511117458343,0.3592560291290283,-4.895751317235408e-06,0.0,0.0002276634186273,0.0,0.0,17.626794815063477,0.0,0.0,0.0,0.3251848518848419,4.0,0.0,1.0
