time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416177175939083,-1255.136962890625,304.1466979980469,0.5490059852600098,0.0868019163608551,0.0800911709666252,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384822845458984,0.050000000745058,0.0499330833554267,293.3586730957031,297.1499938964844,293.1499938964844,0.2575103640556335,-3781.904541015625,304.18609619140625,0.8726310729980469,0.3399718999862671,0.2405906915664672,293.1921081542969,297.1499938964844,293.1499938964844,0.2687612771987915,-5307.8916015625,304.15338134765625,0.8841090202331543,0.3554191589355469,0.3385213017463684,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593113303184,-2181.193603515625,298.8103332519531,0.4384822845458984,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,292.9761962890625,291.1856689453125,1.0,0.2872847616672516,0.8278645277023315,0.8278645277023315,1.0,1.0,-1.1353203058242798,0.466046929359436,0.6692733764648438,0.2613950669765472,0.0,0.0,0.4335197806358337,74.31253051757812,82.0,-1.018704175949097,-9852.8701171875,226.5736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783752441406,307.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.74609375,18000.0,0.0,0.0,0.2231476306915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560999631881714,0.3561048507690429,-4.882882876700023e-06,0.0,0.000226466479944,0.0,0.0,17.4014835357666,0.0,0.0,0.0,0.3242767751216888,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.042358361184597,-1267.2650146484375,304.1459655761719,0.5484565496444702,0.0874740853905677,0.0808562189340591,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048472881317,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539943158626556,-3741.0830078125,304.1859130859375,0.8659548759460449,0.3365616202354431,0.2379608452320099,293.1922302246094,297.1499938964844,293.1499938964844,0.2683546245098114,-5301.5302734375,304.15350341796875,0.8801134824752808,0.3548603057861328,0.3380585014820099,293.313720703125,297.1499938964844,293.1499938964844,0.0060421940870583,-2176.49609375,298.78289794921875,0.4360048472881317,0.050000000745058,0.2371479421854019,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,292.9771423339844,291.18328857421875,1.0,0.2887945771217346,0.8277579545974731,0.8277579545974731,1.0,1.0,-1.1329429149627686,0.4649604260921478,0.6679824590682983,0.2608110308647156,0.0,0.0,0.4314161539077759,75.80944061279297,85.0,-4.871601581573486,-9809.1435546875,228.6379852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,307.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30078125,18000.0,0.0,0.0,0.2219507545232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531107604503631,0.3531156182289123,-4.870442353421822e-06,0.0,0.0002252518024761,0.0,0.0,17.188398361206055,0.0,0.0,0.0,0.323419988155365,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432627461850643,-1282.12353515625,304.1458435058594,0.5457497835159302,0.0881074070930481,0.0817401930689811,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487327307462692,-3680.527099609375,304.18267822265625,0.8547181487083435,0.3311167955398559,0.2339858710765838,293.1923522949219,297.1499938964844,293.1499938964844,0.2676855027675628,-5291.25390625,304.1534423828125,0.8725438714027405,0.3537673652172088,0.3371412456035614,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099228285253,-2168.114990234375,298.7256774902344,0.431427389383316,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,292.965087890625,291.1730041503906,1.0,0.2918301820755005,0.8275448679924011,0.8275448679924011,1.0,1.0,-1.128956913948059,0.4632120430469513,0.6657448410987854,0.2596235275268554,0.0,0.0,0.428832083940506,78.77798461914062,88.0,-11.763382911682127,-9746.025390625,232.9578552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,307.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.40625,18000.0,0.0,0.0,0.2195785641670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489426672458648,0.348947525024414,-4.850695859204279e-06,0.0,0.0002228443336207,0.0,0.0,16.88595962524414,0.0,0.0,0.0,0.3221956193447113,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432627461850643,-1282.12353515625,304.1458435058594,0.5457497835159302,0.0881074070930481,0.0817401930689811,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487327307462692,-3680.527099609375,304.18267822265625,0.8547181487083435,0.3311167955398559,0.2339858710765838,293.1923522949219,297.1499938964844,293.1499938964844,0.2676855027675628,-5291.25390625,304.1534423828125,0.8725438714027405,0.3537673652172088,0.3371412456035614,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099228285253,-2168.114990234375,298.7256774902344,0.431427389383316,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,292.965087890625,291.1730041503906,1.0,0.2918301820755005,0.8275448679924011,0.8275448679924011,1.0,1.0,-1.128956913948059,0.4632120430469513,0.6657448410987854,0.2596235275268554,0.0,0.0,0.428832083940506,78.77798461914062,88.0,-11.763382911682127,-9746.025390625,232.9578552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,307.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.40625,18000.0,0.0,0.0,0.2195785641670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489426672458648,0.348947525024414,-4.850695859204279e-06,0.0,0.0002228443336207,0.0,0.0,16.88595962524414,0.0,0.0,0.0,0.3221956193447113,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436043664813041,-1287.7296142578125,304.14666748046875,0.5416300892829895,0.0882140174508094,0.0820429474115371,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443289160728454,-3629.76318359375,304.1791381835937,0.8448183536529541,0.3263570964336395,0.2306829690933227,293.1922912597656,297.1499938964844,293.1499938964844,0.2669926285743713,-5280.53759765625,304.1534423828125,0.8653809428215027,0.3527049124240875,0.336256593465805,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769954532384,-2159.2939453125,298.6690368652344,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,292.9505310058594,291.1654968261719,1.0,0.2948695421218872,0.8273317217826843,0.8273317217826843,1.0,1.0,-1.1251262426376345,0.4615839719772339,0.6635422706604004,0.2583405077457428,0.0,0.0,0.4272502660751343,81.77177429199219,76.0,-10.307918548583984,-9699.7314453125,237.34695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055358886719,307.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.2173694372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465892374515533,0.3465940952301025,-4.839168923354009e-06,0.0,0.0002206023491453,0.0,0.0,16.71525001525879,0.0,0.0,0.0,0.3214912414550781,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436043664813041,-1287.7296142578125,304.14666748046875,0.5416300892829895,0.0882140174508094,0.0820429474115371,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443289160728454,-3629.76318359375,304.1791381835937,0.8448183536529541,0.3263570964336395,0.2306829690933227,293.1922912597656,297.1499938964844,293.1499938964844,0.2669926285743713,-5280.53759765625,304.1534423828125,0.8653809428215027,0.3527049124240875,0.336256593465805,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769954532384,-2159.2939453125,298.6690368652344,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,292.9505310058594,291.1654968261719,1.0,0.2948695421218872,0.8273317217826843,0.8273317217826843,1.0,1.0,-1.1251262426376345,0.4615839719772339,0.6635422706604004,0.2583405077457428,0.0,0.0,0.4272502660751343,81.77177429199219,76.0,-10.307918548583984,-9699.7314453125,237.34695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055358886719,307.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.2173694372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465892374515533,0.3465940952301025,-4.839168923354009e-06,0.0,0.0002206023491453,0.0,0.0,16.71525001525879,0.0,0.0,0.0,0.3214912414550781,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435402318835258,-1286.63671875,304.1478881835937,0.5431785583496094,0.0881184786558151,0.0819454565644264,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400148212909698,-3579.519775390625,304.1766357421875,0.8432331681251526,0.3218488991260528,0.2274775505065918,293.19207763671875,297.1499938964844,293.1499938964844,0.266065388917923,-5265.93408203125,304.15386962890625,0.8668354153633118,0.3516784012317657,0.335234135389328,293.310546875,297.1499938964844,293.1499938964844,0.0059205880388617,-2142.567626953125,298.6140441894531,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,292.93804931640625,291.1627197265625,1.0,0.292477399110794,0.827103853225708,0.827103853225708,1.0,1.0,-1.1196250915527344,0.4591738283634186,0.6604512929916382,0.2567249536514282,0.0,0.0,0.4258540868759155,80.54728698730469,64.0,-4.22593879699707,-9647.314453125,233.0690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.2153911739587783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448120653629303,0.3448168933391571,-4.8315332605852745e-06,0.0,0.000218594665057,0.0,0.0,16.59028434753418,0.0,0.0,0.0,0.3209759891033172,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435402318835258,-1286.63671875,304.1478881835937,0.5431785583496094,0.0881184786558151,0.0819454565644264,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400148212909698,-3579.519775390625,304.1766357421875,0.8432331681251526,0.3218488991260528,0.2274775505065918,293.19207763671875,297.1499938964844,293.1499938964844,0.266065388917923,-5265.93408203125,304.15386962890625,0.8668354153633118,0.3516784012317657,0.335234135389328,293.310546875,297.1499938964844,293.1499938964844,0.0059205880388617,-2142.567626953125,298.6140441894531,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,292.93804931640625,291.1627197265625,1.0,0.292477399110794,0.827103853225708,0.827103853225708,1.0,1.0,-1.1196250915527344,0.4591738283634186,0.6604512929916382,0.2567249536514282,0.0,0.0,0.4258540868759155,80.54728698730469,64.0,-4.22593879699707,-9647.314453125,233.0690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.2153911739587783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448120653629303,0.3448168933391571,-4.8315332605852745e-06,0.0,0.000218594665057,0.0,0.0,16.59028434753418,0.0,0.0,0.0,0.3209759891033172,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432562567293643,-1281.91015625,304.1490783691406,0.5496423244476318,0.0879519432783126,0.0816460251808166,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.2356928288936615,-3528.71337890625,304.17498779296875,0.8481113314628601,0.3175022006034851,0.224301591515541,293.19158935546875,297.1499938964844,293.1499938964844,0.2649564445018768,-5248.3505859375,304.1544189453125,0.875290036201477,0.3507091403007507,0.3341366648674011,293.309814453125,297.1499938964844,293.1499938964844,0.0058463006280362,-2119.644775390625,298.5610656738281,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,292.9276123046875,291.1642761230469,1.0,0.2864857614040375,0.8268759846687317,0.8268759846687317,1.0,1.0,-1.1129509210586548,0.4562171101570129,0.6567337512969971,0.2548774182796478,0.0,0.0,0.423904538154602,76.0914306640625,52.0,0.7650858759880066,-9580.6259765625,222.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654052734375,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.2136200070381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425322473049164,0.3425370752811432,-4.823529707209673e-06,0.0,0.0002167971397284,0.0,0.0,16.43624496459961,0.0,0.0,0.0,0.3203495740890503,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432562567293643,-1281.91015625,304.1490783691406,0.5496423244476318,0.0879519432783126,0.0816460251808166,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.2356928288936615,-3528.71337890625,304.17498779296875,0.8481113314628601,0.3175022006034851,0.224301591515541,293.19158935546875,297.1499938964844,293.1499938964844,0.2649564445018768,-5248.3505859375,304.1544189453125,0.875290036201477,0.3507091403007507,0.3341366648674011,293.309814453125,297.1499938964844,293.1499938964844,0.0058463006280362,-2119.644775390625,298.5610656738281,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,292.9276123046875,291.1642761230469,1.0,0.2864857614040375,0.8268759846687317,0.8268759846687317,1.0,1.0,-1.1129509210586548,0.4562171101570129,0.6567337512969971,0.2548774182796478,0.0,0.0,0.423904538154602,76.0914306640625,52.0,0.7650858759880066,-9580.6259765625,222.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654052734375,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.2136200070381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425322473049164,0.3425370752811432,-4.823529707209673e-06,0.0,0.0002167971397284,0.0,0.0,16.43624496459961,0.0,0.0,0.0,0.3203495740890503,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430642664432525,-1278.7327880859375,304.1495666503906,0.5544666051864624,0.087850734591484,0.0814474821090698,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399692118167877,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335530370473861,-3503.431884765625,304.1743469238281,0.8526090383529663,0.3153771162033081,0.2227248251438141,293.1912841796875,297.1499938964844,293.1499938964844,0.2643771171569824,-5239.16796875,304.1546630859375,0.8817887902259827,0.3502444624900818,0.333574503660202,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051492087543,-2106.794677734375,298.5348205566406,0.4399692118167877,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,292.9232482910156,291.1654357910156,1.0,0.2824523746967315,0.8267620801925659,0.8267620801925659,1.0,1.0,-1.1093266010284424,0.4546030163764953,0.654723584651947,0.2539046704769134,0.0,0.0,0.4227810502052307,73.03140258789062,52.0,2.130290985107422,-9543.189453125,215.29444885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376647949219,306.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.2127922028303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411858677864074,0.3411906957626343,-4.8187762331508566e-06,0.0,0.0002159570431103,0.0,0.0,16.345529556274414,0.0,0.0,0.0,0.3199819326400757,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428467392921447,-1275.1407470703125,304.1500549316406,0.5603280067443848,0.0877407193183898,0.0812242031097412,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119771003723,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314313352108001,-3478.288818359375,304.1737670898437,0.8584854006767273,0.3132886290550232,0.2211587876081466,293.19091796875,297.1499938964844,293.1499938964844,0.2637878358364105,-5229.83056640625,304.1548767089844,0.889789879322052,0.3497946560382843,0.3330087661743164,293.30914306640625,297.1499938964844,293.1499938964844,0.0057620643638074,-2093.25341796875,298.5086975097656,0.4461119771003723,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,292.91925048828125,291.16680908203125,1.0,0.2778540551662445,0.826667308807373,0.826667308807373,1.0,1.0,-1.1055684089660645,0.452924907207489,0.6526435017585754,0.2529172599315643,0.0,0.0,0.4215459525585174,69.55516052246094,40.0,3.097452163696289,-9503.8037109375,207.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217346191406,306.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.2119923830032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397148549556732,0.3397196531295776,-4.813570285477908e-06,0.0,0.000215145322727,0.0,0.0,16.24666404724121,0.0,0.0,0.0,0.3195804357528686,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.042458176612854,-1268.7415771484375,304.15069580078125,0.5719064474105835,0.0875463634729385,0.0808264911174774,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017927646637,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281064838171005,-3438.762451171875,304.1729431152344,0.8710113167762756,0.3100441396236419,0.2186968475580215,293.190185546875,297.1499938964844,293.1499938964844,0.2628473043441772,-5214.9462890625,304.1551513671875,0.9059058427810668,0.3491127789020538,0.3321111500263214,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904023513197,-2070.583984375,298.467041015625,0.4589017927646637,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,292.9127197265625,291.1690673828125,1.0,0.2694939970970154,0.8265157341957092,0.8265157341957092,1.0,1.0,-1.099387526512146,0.4501520693302154,0.6492353677749634,0.2513372004032135,0.0,0.0,0.4193586707115173,63.3288459777832,40.0,3.660170555114746,-9437.5888671875,193.84754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986633300781,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.2107518464326858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370910286903381,0.3370958268642425,-4.804274794878438e-06,0.0,0.0002138863346772,0.0,0.0,16.071033477783203,0.0,0.0,0.0,0.3188670873641968,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.042353868484497,-1267.027099609375,304.1508483886719,0.5752254128456116,0.0874928534030914,0.0807195901870727,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627297818660736,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272901237010955,-3429.035888671875,304.1727600097656,0.8747921586036682,0.3092479407787323,0.21809022128582,293.1899719238281,297.1499938964844,293.1499938964844,0.2626148164272308,-5211.27099609375,304.1552124023437,0.910860240459442,0.3489481210708618,0.3318890929222107,293.3085021972656,297.1499938964844,293.1499938964844,0.0056721530854702,-2064.787841796875,298.4566345214844,0.4627297818660736,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,292.9111633300781,291.1695861816406,1.0,0.2672358751296997,0.8264778256416321,0.8264778256416321,1.0,1.0,-1.0978204011917114,0.4494461119174957,0.6483743786811829,0.2509462833404541,0.0,0.0,0.4187805354595184,61.67544174194336,28.0,3.6817164421081534,-9420.60546875,190.2685394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935363769531,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.115234375,18000.0,0.0,0.0,0.2104461342096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363931179046631,0.3363979160785675,-4.801786417374387e-06,0.0,0.0002135760732926,0.0,0.0,16.024429321289062,0.0,0.0,0.0,0.3186776638031006,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417885780334472,-1257.75048828125,304.1515197753906,0.5945440530776978,0.0871930420398712,0.0801403671503067,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293350696563,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232769727706909,-3381.083740234375,304.171875,0.8983108401298523,0.3053328990936279,0.2150972336530685,293.1889038085937,297.1499938964844,293.1499938964844,0.2614617347717285,-5193.056640625,304.1553955078125,0.9423051476478576,0.3481502830982208,0.3307894170284271,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796019732952,-2035.2435302734373,298.4046325683594,0.4812293350696563,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,292.9045715332031,291.1721496582031,1.0,0.2550229728221893,0.8262883424758911,0.8262883424758911,1.0,1.0,-1.089874029159546,0.4458433091640472,0.6440306901931763,0.249034434556961,0.0,0.0,0.4156894385814667,52.974735260009766,25.0,3.742620229721069,-9333.5771484375,171.68276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2089262157678604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326785266399383,0.3326833248138428,-4.78852689411724e-06,0.0,0.0002120335557265,0.0,0.0,15.777461051940918,0.0,0.0,0.0,0.3176722824573517,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417885780334472,-1257.75048828125,304.1515197753906,0.5945440530776978,0.0871930420398712,0.0801403671503067,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293350696563,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232769727706909,-3381.083740234375,304.171875,0.8983108401298523,0.3053328990936279,0.2150972336530685,293.1889038085937,297.1499938964844,293.1499938964844,0.2614617347717285,-5193.056640625,304.1553955078125,0.9423051476478576,0.3481502830982208,0.3307894170284271,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796019732952,-2035.2435302734373,298.4046325683594,0.4812293350696563,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,292.9045715332031,291.1721496582031,1.0,0.2550229728221893,0.8262883424758911,0.8262883424758911,1.0,1.0,-1.089874029159546,0.4458433091640472,0.6440306901931763,0.249034434556961,0.0,0.0,0.4156894385814667,52.974735260009766,25.0,3.742620229721069,-9333.5771484375,171.68276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2089262157678604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326785266399383,0.3326833248138428,-4.78852689411724e-06,0.0,0.0002120335557265,0.0,0.0,15.777461051940918,0.0,0.0,0.0,0.3176722824573517,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397219322621822,-1223.82275390625,304.1545104980469,0.6070252060890198,0.0845598205924034,0.0780040100216865,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422346591949,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179829478263855,-3316.866943359375,304.1734313964844,0.9196352362632751,0.2995055913925171,0.2111061364412307,293.1978759765625,297.1499938964844,293.1499938964844,0.258875161409378,-5151.36572265625,304.157958984375,0.9680758714675904,0.345325767993927,0.3282558917999267,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625105112791,-1997.6065673828125,298.320556640625,0.4950422346591949,0.050000000745058,0.2317612171173095,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,292.89752197265625,291.18023681640625,1.0,0.2447404265403747,0.8261470198631287,0.8261470198631287,1.0,1.0,-1.077693223953247,0.4402486085891723,0.6374445557594299,0.2463648021221161,0.0,0.0,0.4115175604820251,46.25087356567383,25.0,11.403125762939451,-9223.09765625,155.82083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.099609375,18000.0,0.0,0.0,0.2073584794998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281882107257843,0.3281929790973663,-4.7735766202094965e-06,0.0,0.0002104425075231,0.0,0.0,15.484652519226074,0.0,0.0,0.0,0.3164718151092529,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397219322621822,-1223.82275390625,304.1545104980469,0.6070252060890198,0.0845598205924034,0.0780040100216865,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422346591949,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179829478263855,-3316.866943359375,304.1734313964844,0.9196352362632751,0.2995055913925171,0.2111061364412307,293.1978759765625,297.1499938964844,293.1499938964844,0.258875161409378,-5151.36572265625,304.157958984375,0.9680758714675904,0.345325767993927,0.3282558917999267,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625105112791,-1997.6065673828125,298.320556640625,0.4950422346591949,0.050000000745058,0.2317612171173095,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,292.89752197265625,291.18023681640625,1.0,0.2447404265403747,0.8261470198631287,0.8261470198631287,1.0,1.0,-1.077693223953247,0.4402486085891723,0.6374445557594299,0.2463648021221161,0.0,0.0,0.4115175604820251,46.25087356567383,25.0,11.403125762939451,-9223.09765625,155.82083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.099609375,18000.0,0.0,0.0,0.2073584794998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281882107257843,0.3281929790973663,-4.7735766202094965e-06,0.0,0.0002104425075231,0.0,0.0,15.484652519226074,0.0,0.0,0.0,0.3164718151092529,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375720039010047,-1188.5941162109375,304.15655517578125,0.6157217025756836,0.0823583379387855,0.0757773593068122,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.213311418890953,-3260.2734375,304.1733703613281,0.9387479424476624,0.2948725521564483,0.207588255405426,293.2009582519531,297.1499938964844,293.1499938964844,0.2567277550697326,-5117.16552734375,304.1588134765625,0.9869127869606018,0.3434829413890838,0.3261847496032715,293.327880859375,297.1499938964844,293.1499938964844,0.0053662322461605,-1966.5020751953125,298.2416687011719,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,292.8738708496094,291.1845092773437,1.0,0.236811950802803,0.8260056972503662,0.8260056972503662,1.0,1.0,-1.0670257806777954,0.4354052245616913,0.6316205263137817,0.2438951283693313,0.0,0.0,0.4063257575035095,41.385345458984375,25.0,4.558684825897217,-9105.12109375,144.0607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.794921875,18000.0,0.0,0.0,0.2056100815534591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218814730644226,0.3218862414360046,-4.752654604089912e-06,0.0,0.0002086681051878,0.0,0.0,15.078104972839355,0.0,0.0,0.0,0.3148292303085327,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375720039010047,-1188.5941162109375,304.15655517578125,0.6157217025756836,0.0823583379387855,0.0757773593068122,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.213311418890953,-3260.2734375,304.1733703613281,0.9387479424476624,0.2948725521564483,0.207588255405426,293.2009582519531,297.1499938964844,293.1499938964844,0.2567277550697326,-5117.16552734375,304.1588134765625,0.9869127869606018,0.3434829413890838,0.3261847496032715,293.327880859375,297.1499938964844,293.1499938964844,0.0053662322461605,-1966.5020751953125,298.2416687011719,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,292.8738708496094,291.1845092773437,1.0,0.236811950802803,0.8260056972503662,0.8260056972503662,1.0,1.0,-1.0670257806777954,0.4354052245616913,0.6316205263137817,0.2438951283693313,0.0,0.0,0.4063257575035095,41.385345458984375,25.0,4.558684825897217,-9105.12109375,144.0607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.794921875,18000.0,0.0,0.0,0.2056100815534591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218814730644226,0.3218862414360046,-4.752654604089912e-06,0.0,0.0002086681051878,0.0,0.0,15.078104972839355,0.0,0.0,0.0,0.3148292303085327,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367304049432277,-1174.83056640625,304.1568603515625,0.6195126175880432,0.0816072970628738,0.074891947209835,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176310539246,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112831473350525,-3235.76025390625,304.1727905273437,0.9469465613365172,0.2927412688732147,0.2060179710388183,293.20269775390625,297.1499938964844,293.1499938964844,0.2558216750621795,-5102.8662109375,304.15887451171875,0.9941591024398804,0.342499703168869,0.3252427875995636,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232824429869,-1952.80859375,298.20196533203125,0.5125176310539246,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,292.8626403808594,291.1833190917969,1.0,0.233533963561058,0.8259350061416626,0.8259350061416626,1.0,1.0,-1.06243896484375,0.4333426058292389,0.6290963292121887,0.24278424680233,0.0,0.0,0.404187798500061,39.45576095581055,25.0,0.8545979261398315,-9055.517578125,139.3649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.630859375,18000.0,0.0,0.0,0.2046622633934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191424906253814,0.3191472589969635,-4.742252713185735e-06,0.0,0.0002077061799354,0.0,0.0,14.8993558883667,0.0,0.0,0.0,0.3140972554683685,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361093841493129,-1164.6708984375,304.15673828125,0.6231433153152466,0.0810314416885376,0.074239544570446,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278352737427,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093333005905151,-3212.153076171875,304.1722106933594,0.953846275806427,0.2906650304794311,0.2045083194971084,293.2045288085937,297.1499938964844,293.1499938964844,0.2543584704399109,-5079.08251953125,304.1599426269531,0.9990000128746032,0.3414682149887085,0.3236498534679413,293.33367919921875,297.1499938964844,293.1499938964844,0.0052827694453299,-1939.848388671875,298.1630859375,0.5176278352737427,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,292.8528747558594,291.1824035644531,1.0,0.230611577630043,0.8258982300758362,0.8258982300758362,1.0,1.0,-1.0575530529022217,0.4311438798904419,0.6264091730117798,0.2416199147701263,0.0,0.0,0.4021221995353699,37.82608413696289,28.0,-0.4605474770069122,-9007.462890625,135.16439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591796875,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.818359375,18000.0,0.0,0.0,0.2036810219287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166275024414062,0.3166322410106659,-4.732805336971069e-06,0.0,0.0002067103341687,0.0,0.0,14.73643684387207,0.0,0.0,0.0,0.3134252429008484,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351504534482955,-1148.83349609375,304.1560974121094,0.6258037090301514,0.0800716131925582,0.0732756108045578,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054423689842224,-3164.70654296875,304.1712951660156,0.958074688911438,0.2865902185440063,0.2016161978244781,293.2030029296875,297.1499938964844,293.1499938964844,0.2467315644025802,-4955.498046875,304.16912841796875,0.9990000128746032,0.3403855562210083,0.3157654404640198,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100336179137,-1915.8890380859373,298.0914306640625,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,292.8292541503906,291.1905822753906,1.0,0.2266683131456375,0.8258246183395386,0.8258246183395386,1.0,1.0,-1.042991280555725,0.4245362877845764,0.6184549331665039,0.2383363097906112,0.0,0.0,0.3965907394886017,36.18061065673828,31.0,9.499812126159668,-8885.30859375,128.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015804052352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108834326267242,0.3108881711959839,-4.714263468486024e-06,0.0,0.0002045784931397,0.0,0.0,14.376140594482422,0.0,0.0,0.0,0.3119380176067352,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351504534482955,-1148.83349609375,304.1560974121094,0.6258037090301514,0.0800716131925582,0.0732756108045578,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054423689842224,-3164.70654296875,304.1712951660156,0.958074688911438,0.2865902185440063,0.2016161978244781,293.2030029296875,297.1499938964844,293.1499938964844,0.2467315644025802,-4955.498046875,304.16912841796875,0.9990000128746032,0.3403855562210083,0.3157654404640198,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100336179137,-1915.8890380859373,298.0914306640625,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,292.8292541503906,291.1905822753906,1.0,0.2266683131456375,0.8258246183395386,0.8258246183395386,1.0,1.0,-1.042991280555725,0.4245362877845764,0.6184549331665039,0.2383363097906112,0.0,0.0,0.3965907394886017,36.18061065673828,31.0,9.499812126159668,-8885.30859375,128.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015804052352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108834326267242,0.3108881711959839,-4.714263468486024e-06,0.0,0.0002045784931397,0.0,0.0,14.376140594482422,0.0,0.0,0.0,0.3119380176067352,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343546010553836,-1135.7115478515625,304.1553955078125,0.625999391078949,0.0791859403252601,0.0724446028470993,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252996683120728,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017652243375778,-3119.7900390625,304.1703186035156,0.9574687480926514,0.2825407087802887,0.1987752616405487,293.1993713378906,297.1499938964844,293.1499938964844,0.2428945899009704,-4894.31982421875,304.1689147949219,0.9990000128746032,0.3397805094718933,0.3118731081485748,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438184455037,-1894.431640625,298.0191345214844,0.5252996683120728,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,292.8110046386719,291.1898803710937,1.0,0.2245543450117111,0.825751006603241,0.825751006603241,1.0,1.0,-1.0337612628936768,0.4204558730125427,0.6133053302764893,0.2359839975833892,0.0,0.0,0.3908671736717224,35.40293502807617,34.0,-1.4304221868515017,-8770.5947265625,124.94962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992384791374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038777709007263,0.3038824498653412,-4.6910590754123405e-06,0.0,0.0002022017288254,0.0,0.0,13.940720558166504,0.0,0.0,0.0,0.3101711571216583,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343546010553836,-1135.7115478515625,304.1553955078125,0.625999391078949,0.0791859403252601,0.0724446028470993,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252996683120728,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017652243375778,-3119.7900390625,304.1703186035156,0.9574687480926514,0.2825407087802887,0.1987752616405487,293.1993713378906,297.1499938964844,293.1499938964844,0.2428945899009704,-4894.31982421875,304.1689147949219,0.9990000128746032,0.3397805094718933,0.3118731081485748,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438184455037,-1894.431640625,298.0191345214844,0.5252996683120728,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,292.8110046386719,291.1898803710937,1.0,0.2245543450117111,0.825751006603241,0.825751006603241,1.0,1.0,-1.0337612628936768,0.4204558730125427,0.6133053302764893,0.2359839975833892,0.0,0.0,0.3908671736717224,35.40293502807617,34.0,-1.4304221868515017,-8770.5947265625,124.94962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992384791374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038777709007263,0.3038824498653412,-4.6910590754123405e-06,0.0,0.0002022017288254,0.0,0.0,13.940720558166504,0.0,0.0,0.0,0.3101711571216583,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336427874863147,-1124.0379638671875,304.15478515625,0.6239991784095764,0.0783045217394828,0.0716540142893791,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983101069927215,-3077.54296875,304.1693115234375,0.9528521299362184,0.2785076200962066,0.1959642469882965,293.199462890625,297.1499938964844,293.1499938964844,0.2425946593284607,-4891.58056640625,304.1630249023437,0.9990000128746032,0.3385216295719147,0.3116291165351867,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838966853916,-1875.56396484375,297.9429016113281,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,292.8077697753906,291.18084716796875,1.0,0.2239530831575393,0.8257186412811279,0.8257186412811279,1.0,1.0,-1.0291330814361572,0.4185695648193359,0.6105634570121765,0.2343893349170684,0.0,0.0,0.3871401250362396,35.290428161621094,37.0,-10.286824226379396,-8698.03125,123.63604736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69415283203125,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967726945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990533113479614,0.2990579605102539,-4.672372142522363e-06,0.0,0.0001996992650674,0.0,0.0,13.637137413024902,0.0,0.0,0.0,0.3089114725589752,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336427874863147,-1124.0379638671875,304.15478515625,0.6239991784095764,0.0783045217394828,0.0716540142893791,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983101069927215,-3077.54296875,304.1693115234375,0.9528521299362184,0.2785076200962066,0.1959642469882965,293.199462890625,297.1499938964844,293.1499938964844,0.2425946593284607,-4891.58056640625,304.1630249023437,0.9990000128746032,0.3385216295719147,0.3116291165351867,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838966853916,-1875.56396484375,297.9429016113281,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,292.8077697753906,291.18084716796875,1.0,0.2239530831575393,0.8257186412811279,0.8257186412811279,1.0,1.0,-1.0291330814361572,0.4185695648193359,0.6105634570121765,0.2343893349170684,0.0,0.0,0.3871401250362396,35.290428161621094,37.0,-10.286824226379396,-8698.03125,123.63604736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69415283203125,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967726945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990533113479614,0.2990579605102539,-4.672372142522363e-06,0.0,0.0001996992650674,0.0,0.0,13.637137413024902,0.0,0.0,0.0,0.3089114725589752,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329346917569637,-1112.3902587890625,304.1543884277344,0.6200238466262817,0.0773758217692375,0.0708509981632232,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949451714754104,-3036.23828125,304.1684875488281,0.9447009563446044,0.2744846045970917,0.193175733089447,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006936073303,-4936.14501953125,304.154296875,0.9990000128746032,0.3361611664295196,0.31440269947052,293.3449401855469,297.1499938964844,293.1499938964844,0.005026891361922,-1857.7255859375,297.864990234375,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,292.8206481933594,291.1693115234375,1.0,0.2245978415012359,0.8256862759590149,0.8256862759590149,1.0,1.0,-1.0282762050628662,0.4185148775577545,0.6097613573074341,0.2333075553178787,0.0,0.0,0.3851038515567779,35.72307205200195,40.0,-15.227911949157717,-8657.3828125,124.18741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943959593772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961694300174713,0.2961740791797638,-4.660299055103678e-06,0.0,0.0001972871832549,0.0,0.0,13.454751968383787,0.0,0.0,0.0,0.3081477284431457,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329346917569637,-1112.3902587890625,304.1543884277344,0.6200238466262817,0.0773758217692375,0.0708509981632232,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949451714754104,-3036.23828125,304.1684875488281,0.9447009563446044,0.2744846045970917,0.193175733089447,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006936073303,-4936.14501953125,304.154296875,0.9990000128746032,0.3361611664295196,0.31440269947052,293.3449401855469,297.1499938964844,293.1499938964844,0.005026891361922,-1857.7255859375,297.864990234375,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,292.8206481933594,291.1693115234375,1.0,0.2245978415012359,0.8256862759590149,0.8256862759590149,1.0,1.0,-1.0282762050628662,0.4185148775577545,0.6097613573074341,0.2333075553178787,0.0,0.0,0.3851038515567779,35.72307205200195,40.0,-15.227911949157717,-8657.3828125,124.18741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943959593772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961694300174713,0.2961740791797638,-4.660299055103678e-06,0.0,0.0001972871832549,0.0,0.0,13.454751968383787,0.0,0.0,0.0,0.3081477284431457,4.0,0.0,1.0
