time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325678028166294,-1106.3287353515625,304.1542358398437,0.6172976493835449,0.0768807083368301,0.0704318210482597,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932852417230606,-3015.796630859375,304.16815185546875,0.9393738508224488,0.2724754512310028,0.1917884200811386,293.2098083496094,297.1499938964844,293.1499938964844,0.2473227977752685,-4971.7333984375,304.149658203125,0.9990000128746032,0.3345158398151397,0.3166454136371612,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989158287644,-1848.975341796875,297.8252868652344,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,292.8329772949219,291.1631164550781,1.0,0.2253139466047287,0.825670063495636,0.825670063495636,1.0,1.0,-1.028876543045044,0.4190028011798858,0.6098737716674805,0.2328633219003677,0.0,0.0,0.3847529292106628,36.12564086914063,40.0,-16.26027488708496,-8647.2294921875,125.04090118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077941894531,306.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1933009773492813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954813838005066,0.2954860329627991,-4.6567133722419385e-06,0.0,0.0001961759262485,0.0,0.0,13.40952205657959,0.0,0.0,0.0,0.3079542815685272,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321900807321071,-1100.0438232421875,304.1541748046875,0.6131410002708435,0.0763656795024871,0.0700065270066261,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193914175033569,0.050000000745058,0.0485161729156971,293.32421875,297.1499938964844,293.1499938964844,0.1916197389364242,-2995.211181640625,304.1678771972656,0.9316612482070924,0.2704714834690094,0.190413624048233,293.2148742675781,297.1499938964844,293.1499938964844,0.2471620887517929,-4969.06689453125,304.150146484375,0.9962652921676636,0.3327655494213104,0.3163461983203888,293.34716796875,297.1499938964844,293.1499938964844,0.0049723708070814,-1840.586181640625,297.7857666015625,0.5193914175033569,0.050000000745058,0.2301398366689682,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,292.8465881347656,291.1589050292969,1.0,0.2261856794357299,0.8256022334098816,0.8256022334098816,1.0,1.0,-1.0265556573867798,0.4181212186813354,0.6084344387054443,0.2318843603134155,0.0,0.0,0.384648710489273,36.85493087768555,43.0,-11.625725746154783,-8628.875,125.75608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1922915577888488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952237129211426,0.295228362083435,-4.654723397834459e-06,0.0,0.0001951514859683,0.0,0.0,13.390870094299316,0.0,0.0,0.0,0.3078685104846954,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313390977680683,-1085.55126953125,304.1542053222656,0.6028634905815125,0.0752796456217765,0.0691216140985488,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128155946731567,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880447268486023,-2950.557373046875,304.1678771972656,0.914123833179474,0.2664529681205749,0.1876767575740814,293.2201843261719,297.1499938964844,293.1499938964844,0.2445544302463531,-4925.76220703125,304.1543884277344,0.984959363937378,0.3300344347953796,0.3136381506919861,293.349609375,297.1499938964844,293.1499938964844,0.0049168085679411,-1821.8050537109373,297.7138671875,0.5128155946731567,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,292.86444091796875,291.166748046875,1.0,0.2282850295305252,0.8254665732383728,0.8254665732383728,1.0,1.0,-1.0195443630218506,0.4153092503547668,0.604235053062439,0.2293466478586197,0.0,0.0,0.3822564482688904,38.72230911254883,46.0,5.034426689147949,-8565.4697265625,127.30069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1904674470424652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934564352035522,0.2934610843658447,-4.6509217099810485e-06,0.0,0.0001933002495206,0.0,0.0,13.289505958557127,0.0,0.0,0.0,0.3074440956115722,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313390977680683,-1085.55126953125,304.1542053222656,0.6028634905815125,0.0752796456217765,0.0691216140985488,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128155946731567,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880447268486023,-2950.557373046875,304.1678771972656,0.914123833179474,0.2664529681205749,0.1876767575740814,293.2201843261719,297.1499938964844,293.1499938964844,0.2445544302463531,-4925.76220703125,304.1543884277344,0.984959363937378,0.3300344347953796,0.3136381506919861,293.349609375,297.1499938964844,293.1499938964844,0.0049168085679411,-1821.8050537109373,297.7138671875,0.5128155946731567,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,292.86444091796875,291.166748046875,1.0,0.2282850295305252,0.8254665732383728,0.8254665732383728,1.0,1.0,-1.0195443630218506,0.4153092503547668,0.604235053062439,0.2293466478586197,0.0,0.0,0.3822564482688904,38.72230911254883,46.0,5.034426689147949,-8565.4697265625,127.30069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1904674470424652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934564352035522,0.2934610843658447,-4.6509217099810485e-06,0.0,0.0001933002495206,0.0,0.0,13.289505958557127,0.0,0.0,0.0,0.3074440956115722,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304733216762542,-1070.7437744140625,304.1542358398437,0.5916492938995361,0.0741341188549995,0.068189226090908,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062090158462524,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845632791519165,-2906.98681640625,304.167724609375,0.8975783586502075,0.2624219954013824,0.1849367320537567,293.2230529785156,297.1499938964844,293.1499938964844,0.2424464970827102,-4891.43359375,304.1564025878906,0.9721561074256896,0.327673077583313,0.3114537298679352,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618172295391,-1803.462158203125,297.6390686035156,0.5062090158462524,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,292.8790283203125,291.1683654785156,1.0,0.2308080494403839,0.8253308534622192,0.8253308534622192,1.0,1.0,-1.0131231546401978,0.4128493368625641,0.6002739071846008,0.2267283648252487,0.0,0.0,0.3795482218265533,40.85090255737305,49.0,2.2866969108581543,-8487.5771484375,129.41770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.1887919455766677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903340756893158,0.2903387248516083,-4.641797659132863e-06,0.0,0.0001915998145705,0.0,0.0,13.104870796203612,0.0,0.0,0.0,0.306700736284256,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304733216762542,-1070.7437744140625,304.1542358398437,0.5916492938995361,0.0741341188549995,0.068189226090908,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062090158462524,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845632791519165,-2906.98681640625,304.167724609375,0.8975783586502075,0.2624219954013824,0.1849367320537567,293.2230529785156,297.1499938964844,293.1499938964844,0.2424464970827102,-4891.43359375,304.1564025878906,0.9721561074256896,0.327673077583313,0.3114537298679352,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618172295391,-1803.462158203125,297.6390686035156,0.5062090158462524,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,292.8790283203125,291.1683654785156,1.0,0.2308080494403839,0.8253308534622192,0.8253308534622192,1.0,1.0,-1.0131231546401978,0.4128493368625641,0.6002739071846008,0.2267283648252487,0.0,0.0,0.3795482218265533,40.85090255737305,49.0,2.2866969108581543,-8487.5771484375,129.41770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.1887919455766677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903340756893158,0.2903387248516083,-4.641797659132863e-06,0.0,0.0001915998145705,0.0,0.0,13.104870796203612,0.0,0.0,0.0,0.306700736284256,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296034775674343,-1055.4072265625,304.1542663574219,0.5797858834266663,0.0729315429925918,0.0672144517302513,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477829456329,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810889840126037,-2863.330810546875,304.1676025390625,0.8815893530845642,0.2582869827747345,0.1821650266647339,293.2249755859375,297.1499938964844,293.1499938964844,0.2404751777648925,-4859.53369140625,304.15753173828125,0.9578567743301392,0.325428694486618,0.3094029724597931,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075676895678,-1785.3868408203125,297.5622253417969,0.4997477829456329,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,292.89569091796875,291.16876220703125,1.0,0.2336415946483612,0.8252495527267456,0.8252495527267456,1.0,1.0,-1.0068366527557373,0.4105286300182342,0.5963079929351807,0.2239599525928497,0.0,0.0,0.3770431876182556,43.20870971679688,52.0,1.2998311519622805,-8416.109375,131.92807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.1872319877147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28761687874794,0.2876215279102325,-4.63298329123063e-06,0.0,0.000190016668057,0.0,0.0,12.94283676147461,0.0,0.0,0.0,0.306030660867691,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296034775674343,-1055.4072265625,304.1542663574219,0.5797858834266663,0.0729315429925918,0.0672144517302513,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477829456329,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810889840126037,-2863.330810546875,304.1676025390625,0.8815893530845642,0.2582869827747345,0.1821650266647339,293.2249755859375,297.1499938964844,293.1499938964844,0.2404751777648925,-4859.53369140625,304.15753173828125,0.9578567743301392,0.325428694486618,0.3094029724597931,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075676895678,-1785.3868408203125,297.5622253417969,0.4997477829456329,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,292.89569091796875,291.16876220703125,1.0,0.2336415946483612,0.8252495527267456,0.8252495527267456,1.0,1.0,-1.0068366527557373,0.4105286300182342,0.5963079929351807,0.2239599525928497,0.0,0.0,0.3770431876182556,43.20870971679688,52.0,1.2998311519622805,-8416.109375,131.92807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.1872319877147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28761687874794,0.2876215279102325,-4.63298329123063e-06,0.0,0.000190016668057,0.0,0.0,12.94283676147461,0.0,0.0,0.0,0.306030660867691,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283035542815923,-1039.1448974609375,304.155029296875,0.5675692558288574,0.0716684386134147,0.0661931410431861,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.493523359298706,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774215847253799,-2816.979736328125,304.1678466796875,0.8657752275466919,0.253896951675415,0.179219588637352,293.225830078125,297.1499938964844,293.1499938964844,0.2386451810598373,-4830.033203125,304.1580505371094,0.9426871538162231,0.3233541846275329,0.3075243532657623,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535207122564,-1767.269287109375,297.4845275878906,0.493523359298706,0.050000000745058,0.2318901121616363,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,292.9165344238281,291.1692810058594,1.0,0.2366961985826492,0.825168251991272,0.825168251991272,1.0,1.0,-1.0005443096160889,0.4082704782485962,0.5922737717628479,0.2210330665111541,0.0,0.0,0.3744337260723114,45.75458526611328,55.0,0.8488186001777649,-8344.1171875,134.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857744306325912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848221957683563,0.2848268449306488,-4.624308076017769e-06,0.0,0.0001885374367702,0.0,0.0,12.778127670288086,0.0,0.0,0.0,0.3053527474403381,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283035542815923,-1039.1448974609375,304.155029296875,0.5675692558288574,0.0716684386134147,0.0661931410431861,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.493523359298706,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774215847253799,-2816.979736328125,304.1678466796875,0.8657752275466919,0.253896951675415,0.179219588637352,293.225830078125,297.1499938964844,293.1499938964844,0.2386451810598373,-4830.033203125,304.1580505371094,0.9426871538162231,0.3233541846275329,0.3075243532657623,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535207122564,-1767.269287109375,297.4845275878906,0.493523359298706,0.050000000745058,0.2318901121616363,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,292.9165344238281,291.1692810058594,1.0,0.2366961985826492,0.825168251991272,0.825168251991272,1.0,1.0,-1.0005443096160889,0.4082704782485962,0.5922737717628479,0.2210330665111541,0.0,0.0,0.3744337260723114,45.75458526611328,55.0,0.8488186001777649,-8344.1171875,134.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857744306325912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848221957683563,0.2848268449306488,-4.624308076017769e-06,0.0,0.0001885374367702,0.0,0.0,12.778127670288086,0.0,0.0,0.0,0.3053527474403381,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279537569731473,-1031.0546875,304.1547546386719,0.5614193677902222,0.0710145905613899,0.0656640604138374,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904932379722595,0.050000000745058,0.0489400066435337,293.3205261230469,297.1499938964844,293.1499938964844,0.1755559742450714,-2793.318603515625,304.1679992675781,0.8581095337867737,0.2516697645187378,0.1777143776416778,293.2261657714844,297.1499938964844,293.1499938964844,0.2377575635910034,-4815.7412109375,304.158203125,0.9349738955497742,0.3223315477371216,0.3066145777702331,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263940796256,-1758.145263671875,297.4451904296875,0.4904932379722595,0.050000000745058,0.2321503162384033,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,292.9276733398437,291.1694641113281,1.0,0.2382846623659134,0.8251276016235352,0.8251276016235352,1.0,1.0,-0.9973886013031006,0.4071581959724426,0.5902304649353027,0.2195176482200622,0.0,0.0,0.3731187283992767,47.08615493774414,55.0,0.6777343153953552,-8308.4384765625,136.1980438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1850757449865341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834164202213287,0.2834210395812988,-4.619956143869786e-06,0.0,0.0001878283655969,0.0,0.0,12.69565486907959,0.0,0.0,0.0,0.3050132989883423,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275924988090991,-1022.5362548828124,304.154541015625,0.5552966594696045,0.0703471079468727,0.065123863518238,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875021576881408,0.050000000745058,0.0489961467683315,293.3209228515625,297.1499938964844,293.1499938964844,0.1736836284399032,-2769.51904296875,304.1681213378906,0.8506691455841064,0.2494306564331054,0.1762005537748336,293.2264404296875,297.1499938964844,293.1499938964844,0.2368718683719635,-4801.47705078125,304.1583251953125,0.927307903766632,0.3213074803352356,0.3057072460651397,293.35986328125,297.1499938964844,293.1499938964844,0.004699180368334,-1748.9666748046875,297.4056091308594,0.4875021576881408,0.050000000745058,0.2324166297912597,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,292.9391174316406,291.1696472167969,1.0,0.2399015426635742,0.8250951170921326,0.8250951170921326,1.0,1.0,-0.9942211508750916,0.4060528874397278,0.5881682634353638,0.2179729342460632,0.0,0.0,0.3717930018901825,48.44976043701172,58.0,0.6025365591049194,-8273.0341796875,137.71615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2734375,18000.0,0.0,0.0,0.1843920201063156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820085883140564,0.2820132076740265,-4.615616035152925e-06,0.0,0.0001871344575192,0.0,0.0,12.61334228515625,0.0,0.0,0.0,0.3046743869781494,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267676282674074,-1005.1727294921876,304.1544189453125,0.5432708859443665,0.0689717829227447,0.0640099421143531,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815552830696106,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700095236301422,-2722.688232421875,304.1681823730469,0.8366066813468933,0.2451319396495819,0.1732232421636581,293.2270812988281,297.1499938964844,293.1499938964844,0.2350964844226837,-4772.86669921875,304.15850830078125,0.9126241207122804,0.3192460834980011,0.3038862347602844,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442481689155,-1730.36865234375,297.3255615234375,0.4815552830696106,0.050000000745058,0.2329638004302978,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,292.959228515625,291.1698608398437,1.0,0.243197426199913,0.8250301480293274,0.8250301480293274,1.0,1.0,-0.987919807434082,0.403887927532196,0.5840318202972412,0.2148223966360092,0.0,0.0,0.3691162765026092,51.25411605834961,46.0,0.1167940199375152,-8203.8720703125,140.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1830586940050125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791770994663238,0.2791817188262939,-4.606958555086749e-06,0.0,0.000185781304026,0.0,0.0,12.448676109313965,0.0,0.0,0.0,0.3039966821670532,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267676282674074,-1005.1727294921876,304.1544189453125,0.5432708859443665,0.0689717829227447,0.0640099421143531,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815552830696106,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700095236301422,-2722.688232421875,304.1681823730469,0.8366066813468933,0.2451319396495819,0.1732232421636581,293.2270812988281,297.1499938964844,293.1499938964844,0.2350964844226837,-4772.86669921875,304.15850830078125,0.9126241207122804,0.3192460834980011,0.3038862347602844,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442481689155,-1730.36865234375,297.3255615234375,0.4815552830696106,0.050000000745058,0.2329638004302978,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,292.959228515625,291.1698608398437,1.0,0.243197426199913,0.8250301480293274,0.8250301480293274,1.0,1.0,-0.987919807434082,0.403887927532196,0.5840318202972412,0.2148223966360092,0.0,0.0,0.3691162765026092,51.25411605834961,46.0,0.1167940199375152,-8203.8720703125,140.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1830586940050125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791770994663238,0.2791817188262939,-4.606958555086749e-06,0.0,0.000185781304026,0.0,0.0,12.448676109313965,0.0,0.0,0.0,0.3039966821670532,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256547946482896,-985.0061645507812,304.15478515625,0.5405092239379883,0.0675769671797752,0.0627308636903762,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829005897045135,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.166697695851326,-2680.3916015625,304.1676330566406,0.834577739238739,0.2414278388023376,0.1705348044633865,293.22760009765625,297.1499938964844,293.1499938964844,0.2331970334053039,-4742.16845703125,304.1588439941406,0.9130933880805968,0.3171837925910949,0.3019150793552398,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751137658953,-1706.6944580078125,297.2443542480469,0.4829005897045135,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,292.9683532714844,291.1695861816406,1.0,0.2408600449562072,0.8249651789665222,0.8249651789665222,1.0,1.0,-0.980610966682434,0.4012659788131714,0.5793450474739075,0.211480364203453,0.0,0.0,0.3665482699871063,50.46222305297852,34.0,0.2414228171110153,-8135.29931640625,137.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.1817580312490463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764615714550018,0.2764661610126495,-4.5985639189893845e-06,0.0,0.0001844612997956,0.0,0.0,12.291399955749512,0.0,0.0,0.0,0.3033482134342193,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256547946482896,-985.0061645507812,304.15478515625,0.5405092239379883,0.0675769671797752,0.0627308636903762,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829005897045135,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.166697695851326,-2680.3916015625,304.1676330566406,0.834577739238739,0.2414278388023376,0.1705348044633865,293.22760009765625,297.1499938964844,293.1499938964844,0.2331970334053039,-4742.16845703125,304.1588439941406,0.9130933880805968,0.3171837925910949,0.3019150793552398,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751137658953,-1706.6944580078125,297.2443542480469,0.4829005897045135,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,292.9683532714844,291.1695861816406,1.0,0.2408600449562072,0.8249651789665222,0.8249651789665222,1.0,1.0,-0.980610966682434,0.4012659788131714,0.5793450474739075,0.211480364203453,0.0,0.0,0.3665482699871063,50.46222305297852,34.0,0.2414228171110153,-8135.29931640625,137.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.1817580312490463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764615714550018,0.2764661610126495,-4.5985639189893845e-06,0.0,0.0001844612997956,0.0,0.0,12.291399955749512,0.0,0.0,0.0,0.3033482134342193,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245085768401622,-963.40234375,304.1551208496094,0.5455208420753479,0.0662093311548233,0.0613613203167915,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575016021728,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635294705629348,-2639.733154296875,304.16705322265625,0.8422778844833374,0.2379488050937652,0.1679769903421402,293.2279357910156,297.1499938964844,293.1499938964844,0.2311718165874481,-4709.3232421875,304.1592712402344,0.9263793230056764,0.3151503205299377,0.2998521625995636,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946456328034,-1678.7403564453125,297.16375732421875,0.4902575016021728,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,292.9739685058594,291.17138671875,1.0,0.2345436811447143,0.8249146342277527,0.8249146342277527,1.0,1.0,-0.9724515080451964,0.3982505798339844,0.5742009282112122,0.2080084383487701,0.0,0.0,0.3636410534381866,46.76554870605469,25.0,2.1833834648132324,-8062.92919921875,129.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1804644167423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631465911865,0.2735677361488342,-4.590177468344336e-06,0.0,0.0001831484405556,0.0,0.0,12.125899314880373,0.0,0.0,0.0,0.3026674687862396,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245085768401622,-963.40234375,304.1551208496094,0.5455208420753479,0.0662093311548233,0.0613613203167915,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575016021728,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635294705629348,-2639.733154296875,304.16705322265625,0.8422778844833374,0.2379488050937652,0.1679769903421402,293.2279357910156,297.1499938964844,293.1499938964844,0.2311718165874481,-4709.3232421875,304.1592712402344,0.9263793230056764,0.3151503205299377,0.2998521625995636,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946456328034,-1678.7403564453125,297.16375732421875,0.4902575016021728,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,292.9739685058594,291.17138671875,1.0,0.2345436811447143,0.8249146342277527,0.8249146342277527,1.0,1.0,-0.9724515080451964,0.3982505798339844,0.5742009282112122,0.2080084383487701,0.0,0.0,0.3636410534381866,46.76554870605469,25.0,2.1833834648132324,-8062.92919921875,129.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1804644167423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631465911865,0.2735677361488342,-4.590177468344336e-06,0.0,0.0001831484405556,0.0,0.0,12.125899314880373,0.0,0.0,0.0,0.3026674687862396,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233740080147981,-941.4121704101562,304.1553039550781,0.55556720495224,0.0648685097694397,0.059970561414957,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013817548751831,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604316979646682,-2599.787109375,304.1665344238281,0.8564301133155823,0.2345737665891647,0.1654708832502365,293.22808837890625,297.1499938964844,293.1499938964844,0.2291128039360046,-4675.88623046875,304.1596069335937,0.9479116201400756,0.3131455481052398,0.2977681756019592,293.3701171875,297.1499938964844,293.1499938964844,0.0044098701328039,-1649.0462646484375,297.083251953125,0.5013817548751831,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,292.9786682128906,291.1737060546875,1.0,0.2263047993183136,0.8248640894889832,0.8248640894889832,1.0,1.0,-0.9639642834663392,0.3950772583484649,0.5688869953155518,0.2045182287693023,0.0,0.0,0.3603551089763641,41.82307434082031,25.0,2.9632256031036377,-7986.166015625,119.41822052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791367381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702862322330475,0.2702907919883728,-4.580901531880954e-06,0.0,0.000181801005965,0.0,0.0,11.940423011779783,0.0,0.0,0.0,0.3019076585769653,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233740080147981,-941.4121704101562,304.1553039550781,0.55556720495224,0.0648685097694397,0.059970561414957,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013817548751831,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604316979646682,-2599.787109375,304.1665344238281,0.8564301133155823,0.2345737665891647,0.1654708832502365,293.22808837890625,297.1499938964844,293.1499938964844,0.2291128039360046,-4675.88623046875,304.1596069335937,0.9479116201400756,0.3131455481052398,0.2977681756019592,293.3701171875,297.1499938964844,293.1499938964844,0.0044098701328039,-1649.0462646484375,297.083251953125,0.5013817548751831,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,292.9786682128906,291.1737060546875,1.0,0.2263047993183136,0.8248640894889832,0.8248640894889832,1.0,1.0,-0.9639642834663392,0.3950772583484649,0.5688869953155518,0.2045182287693023,0.0,0.0,0.3603551089763641,41.82307434082031,25.0,2.9632256031036377,-7986.166015625,119.41822052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791367381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702862322330475,0.2702907919883728,-4.580901531880954e-06,0.0,0.000181801005965,0.0,0.0,11.940423011779783,0.0,0.0,0.0,0.3019076585769653,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228373575955629,-930.781005859375,304.1553039550781,0.5599423050880432,0.0642024129629135,0.0592978075146675,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066435933113098,0.050000000745058,0.0486769713461399,293.3082580566406,297.1499938964844,293.1499938964844,0.1589246094226837,-2580.295166015625,304.166259765625,0.8628751635551453,0.2328984886407852,0.1642459332942962,293.2281188964844,297.1499938964844,293.1499938964844,0.2281091958284378,-4659.59423828125,304.1596984863281,0.9571950435638428,0.3121495842933655,0.2967512607574463,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693557381629,-1634.8121337890625,297.0428161621094,0.5066435933113098,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,292.9811096191406,291.1746826171875,1.0,0.2229586392641067,0.8248388767242432,0.8248388767242432,1.0,1.0,-0.959929347038269,0.3935858607292175,0.5663434863090515,0.2028224170207977,0.0,0.0,0.3586188852787018,39.78814697265625,25.0,2.6431238651275635,-7947.91015625,115.17264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.178449347615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685474753379822,0.2685520648956299,-4.575955244945362e-06,0.0,0.0001811034017009,0.0,0.0,11.842432022094728,0.0,0.0,0.0,0.3015061318874359,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223191194236278,-920.3658447265624,304.1552734375,0.5634779930114746,0.0635330006480217,0.0586365163326263,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114225745201111,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.157436117529869,-2561.006591796875,304.166015625,0.8683567643165588,0.2312122583389282,0.1630270928144455,293.2281494140625,297.1499938964844,293.1499938964844,0.2271292507648468,-4643.6943359375,304.1596984863281,0.964882493019104,0.3111533522605896,0.2957488596439361,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303435668349,-1621.1043701171875,297.0019836425781,0.5114225745201111,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,292.98406982421875,291.1750793457031,1.0,0.2199766486883163,0.8248339891433716,0.8248339891433716,1.0,1.0,-0.9560255408287048,0.3921523094177246,0.5638732314109802,0.2011673003435135,0.0,0.0,0.3568920493125915,38.09486389160156,25.0,1.7591965198516846,-7910.18212890625,111.5447769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777442395687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266790360212326,0.2667949199676513,-4.5708952711720485e-06,0.0,0.0001803877967176,0.0,0.0,11.743593215942385,0.0,0.0,0.0,0.3011011183261871,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213207378983497,-899.8416748046875,304.1551818847656,0.5687689781188965,0.0621847361326217,0.0573300682008266,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544821709394455,-2522.6025390625,304.16558837890625,0.8772534132003784,0.2278147041797638,0.160589337348938,293.2282409667969,297.1499938964844,293.1499938964844,0.2252089083194732,-4612.52587890625,304.15966796875,0.9769585728645324,0.309158056974411,0.2937681376934051,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551113292574,-1594.6234130859375,296.9194641113281,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,292.9908752441406,291.1752624511719,1.0,0.2149518877267837,0.8248241543769836,0.8248241543769836,1.0,1.0,-0.9484465718269348,0.3893710672855377,0.5590754747390747,0.1979648619890213,0.0,0.0,0.3535054624080658,35.37493133544922,25.0,0.631381630897522,-7837.32177734375,105.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762823760509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633681297302246,0.2633726894855499,-4.560911293083336e-06,0.0,0.0001789041998563,0.0,0.0,11.551762580871582,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213207378983497,-899.8416748046875,304.1551818847656,0.5687689781188965,0.0621847361326217,0.0573300682008266,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544821709394455,-2522.6025390625,304.16558837890625,0.8772534132003784,0.2278147041797638,0.160589337348938,293.2282409667969,297.1499938964844,293.1499938964844,0.2252089083194732,-4612.52587890625,304.15966796875,0.9769585728645324,0.309158056974411,0.2937681376934051,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551113292574,-1594.6234130859375,296.9194641113281,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,292.9908752441406,291.1752624511719,1.0,0.2149518877267837,0.8248241543769836,0.8248241543769836,1.0,1.0,-0.9484465718269348,0.3893710672855377,0.5590754747390747,0.1979648619890213,0.0,0.0,0.3535054624080658,35.37493133544922,25.0,0.631381630897522,-7837.32177734375,105.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762823760509491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633681297302246,0.2633726894855499,-4.560911293083336e-06,0.0,0.0001789041998563,0.0,0.0,11.551762580871582,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203753281384706,-879.779541015625,304.155029296875,0.5720201134681702,0.0608548372983932,0.0560519136488437,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805690765381,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515512019395828,-2484.32470703125,304.165283203125,0.8836249709129333,0.2243999242782592,0.1581544876098632,293.228271484375,297.1499938964844,293.1499938964844,0.2233227342367172,-4581.8720703125,304.1595764160156,0.9855613112449646,0.3071680963039398,0.291814237833023,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826763190329,-1569.0269775390625,296.8364562988281,0.5272805690765381,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,292.9934387207031,291.1750793457031,1.0,0.210913136601448,0.8248143792152405,0.8248143792152405,1.0,1.0,-0.9411191344261168,0.3866688311100006,0.554450273513794,0.1949221342802047,0.0,0.0,0.3501416146755218,33.3289909362793,25.0,-0.3842256367206573,-7767.29736328125,100.66584777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747606545686721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118815898895,0.2600164413452148,-4.55125382359256e-06,0.0,0.0001773598487488,0.0,0.0,11.36520004272461,0.0,0.0,0.0,0.2995459735393524,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203753281384706,-879.779541015625,304.155029296875,0.5720201134681702,0.0608548372983932,0.0560519136488437,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805690765381,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515512019395828,-2484.32470703125,304.165283203125,0.8836249709129333,0.2243999242782592,0.1581544876098632,293.228271484375,297.1499938964844,293.1499938964844,0.2233227342367172,-4581.8720703125,304.1595764160156,0.9855613112449646,0.3071680963039398,0.291814237833023,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826763190329,-1569.0269775390625,296.8364562988281,0.5272805690765381,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,292.9934387207031,291.1750793457031,1.0,0.210913136601448,0.8248143792152405,0.8248143792152405,1.0,1.0,-0.9411191344261168,0.3866688311100006,0.554450273513794,0.1949221342802047,0.0,0.0,0.3501416146755218,33.3289909362793,25.0,-0.3842256367206573,-7767.29736328125,100.66584777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747606545686721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118815898895,0.2600164413452148,-4.55125382359256e-06,0.0,0.0001773598487488,0.0,0.0,11.36520004272461,0.0,0.0,0.0,0.2995459735393524,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195349678397178,-861.398681640625,304.1547546386719,0.573902428150177,0.0596370920538902,0.054874375462532,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486815363168716,-2446.710205078125,304.1649780273437,0.887855589389801,0.2210067510604858,0.1557416766881942,293.22808837890625,297.1499938964844,293.1499938964844,0.2215197682380676,-4552.57861328125,304.1593933105469,0.9916677474975586,0.3052230179309845,0.2899119853973388,293.3778381347656,297.1499938964844,293.1499938964844,0.004113326780498,-1544.5059814453125,296.7528381347656,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,292.9863586425781,291.1731872558594,1.0,0.2076294124126434,0.8248139023780823,0.8248139023780823,1.0,1.0,-0.9341314435005188,0.3840774297714233,0.5500540137290955,0.1920774132013321,0.0,0.0,0.3471028208732605,31.76993751525879,25.0,-2.367554187774658,-7702.89990234375,96.7466812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731982380151748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112777709961,0.256915807723999,-4.542150236375164e-06,0.0,0.000175774199306,0.0,0.0,11.193513870239258,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195349678397178,-861.398681640625,304.1547546386719,0.573902428150177,0.0596370920538902,0.054874375462532,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486815363168716,-2446.710205078125,304.1649780273437,0.887855589389801,0.2210067510604858,0.1557416766881942,293.22808837890625,297.1499938964844,293.1499938964844,0.2215197682380676,-4552.57861328125,304.1593933105469,0.9916677474975586,0.3052230179309845,0.2899119853973388,293.3778381347656,297.1499938964844,293.1499938964844,0.004113326780498,-1544.5059814453125,296.7528381347656,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,292.9863586425781,291.1731872558594,1.0,0.2076294124126434,0.8248139023780823,0.8248139023780823,1.0,1.0,-0.9341314435005188,0.3840774297714233,0.5500540137290955,0.1920774132013321,0.0,0.0,0.3471028208732605,31.76993751525879,25.0,-2.367554187774658,-7702.89990234375,96.7466812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731982380151748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112777709961,0.256915807723999,-4.542150236375164e-06,0.0,0.000175774199306,0.0,0.0,11.193513870239258,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187964905053377,-844.75927734375,304.1543884277344,0.5747863054275513,0.0585168860852718,0.0538068674504756,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458687484264373,-2409.687744140625,304.1646728515625,0.8903128504753113,0.217649832367897,0.1533630192279815,293.2276611328125,297.1499938964844,293.1499938964844,0.21978659927845,-4524.38916015625,304.1591491699219,0.9959810376167296,0.3033307492733001,0.2880741357803345,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460871532559,-1520.64599609375,296.6695861816406,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,292.97705078125,291.17108154296875,1.0,0.2049281597137451,0.8248134255409241,0.8248134255409241,1.0,1.0,-0.9274896383285522,0.3815893232822418,0.5459003448486328,0.189453512430191,0.0,0.0,0.3444068133831024,30.569515228271484,25.0,-2.6677358150482178,-7644.2666015625,93.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716309934854507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254213273525238,0.2542178034782409,-4.534189883997897e-06,0.0,0.0001741836458677,0.0,0.0,11.044886589050291,0.0,0.0,0.0,0.29822638630867,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187964905053377,-844.75927734375,304.1543884277344,0.5747863054275513,0.0585168860852718,0.0538068674504756,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458687484264373,-2409.687744140625,304.1646728515625,0.8903128504753113,0.217649832367897,0.1533630192279815,293.2276611328125,297.1499938964844,293.1499938964844,0.21978659927845,-4524.38916015625,304.1591491699219,0.9959810376167296,0.3033307492733001,0.2880741357803345,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460871532559,-1520.64599609375,296.6695861816406,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,292.97705078125,291.17108154296875,1.0,0.2049281597137451,0.8248134255409241,0.8248134255409241,1.0,1.0,-0.9274896383285522,0.3815893232822418,0.5459003448486328,0.189453512430191,0.0,0.0,0.3444068133831024,30.569515228271484,25.0,-2.6677358150482178,-7644.2666015625,93.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716309934854507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254213273525238,0.2542178034782409,-4.534189883997897e-06,0.0,0.0001741836458677,0.0,0.0,11.044886589050291,0.0,0.0,0.0,0.29822638630867,4.0,0.0,1.0
