time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184543300420045,-836.8762817382812,304.1542358398437,0.5748834013938904,0.0579815134406089,0.0533021613955497,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404068827629089,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444785892963409,-2391.3271484375,304.1645202636719,0.8909675478935242,0.2159859538078308,0.152186632156372,293.2273864746094,297.1499938964844,293.1499938964844,0.2189348191022873,-4510.51708984375,304.1590270996094,0.9976144433021544,0.3024013042449951,0.2871759831905365,293.37939453125,297.1499938964844,293.1499938964844,0.0040131211280822,-1508.8951416015625,296.6283264160156,0.5404068827629089,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,292.97247314453125,291.1703491210937,1.0,0.2037538290023803,0.8248131275177002,0.8248131275177002,1.0,1.0,-0.9242713451385498,0.3803685307502746,0.5439028143882751,0.1882264614105224,0.0,0.0,0.343119740486145,30.07560157775879,25.0,-2.3655264377593994,-7615.8955078125,92.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708560585975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529524564743042,0.2529569864273071,-4.530563728621928e-06,0.0,0.0001733971876092,0.0,0.0,10.975916862487791,0.0,0.0,0.0,0.2979421615600586,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181266088038682,-829.216064453125,304.154052734375,0.5747280120849609,0.0574590004980564,0.0528125055134296,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422540307044983,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431000083684921,-2373.07763671875,304.1643981933594,0.8912311792373657,0.2143351584672927,0.1510197967290878,293.22705078125,297.1499938964844,293.1499938964844,0.2180085629224777,-4495.3671875,304.1590881347656,0.9988418221473694,0.3014867603778839,0.2861979007720947,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805634878575,-1497.2545166015625,296.5873107910156,0.5422540307044983,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,292.96795654296875,291.1697998046875,1.0,0.2026784271001815,0.8248204588890076,0.8248204588890076,1.0,1.0,-0.9210029244422911,0.3791063725948334,0.5418965220451355,0.1870431005954742,0.0,0.0,0.3418536186218261,29.647762298583984,25.0,-1.857591271400452,-7587.35888671875,90.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1700908094644546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517257928848266,0.2517303228378296,-4.527092642092612e-06,0.0,0.0001726205373415,0.0,0.0,10.909110069274902,0.0,0.0,0.0,0.2976673245429992,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175054166465997,-814.3716430664062,304.1537475585937,0.5736401677131653,0.0564437881112098,0.0518691502511501,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451533794403076,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403909176588058,-2337.0869140625,304.16412353515625,0.890647828578949,0.211109921336174,0.1487350761890411,293.2257385253906,297.1499938964844,293.1499938964844,0.2155620753765106,-4454.888671875,304.16015625,0.9990000128746032,0.2997988164424896,0.2835967540740967,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162253960967,-1474.10498046875,296.5063781738281,0.5451533794403076,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,292.9568786621094,291.1701965332031,1.0,0.2007497102022171,0.8248350024223328,0.8248350024223328,1.0,1.0,-0.9138598442077636,0.3762417137622833,0.5376181602478027,0.1847411692142486,0.0,0.0,0.3391930162906647,28.97116470336914,25.0,0.4524212777614593,-7526.912109375,88.35369110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492481619119644,0.2492526769638061,-4.520351467363071e-06,0.0,0.0001710947981337,0.0,0.0,10.7752685546875,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175054166465997,-814.3716430664062,304.1537475585937,0.5736401677131653,0.0564437881112098,0.0518691502511501,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451533794403076,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403909176588058,-2337.0869140625,304.16412353515625,0.890647828578949,0.211109921336174,0.1487350761890411,293.2257385253906,297.1499938964844,293.1499938964844,0.2155620753765106,-4454.888671875,304.16015625,0.9990000128746032,0.2997988164424896,0.2835967540740967,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162253960967,-1474.10498046875,296.5063781738281,0.5451533794403076,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,292.9568786621094,291.1701965332031,1.0,0.2007497102022171,0.8248350024223328,0.8248350024223328,1.0,1.0,-0.9138598442077636,0.3762417137622833,0.5376181602478027,0.1847411692142486,0.0,0.0,0.3391930162906647,28.97116470336914,25.0,0.4524212777614593,-7526.912109375,88.35369110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492481619119644,0.2492526769638061,-4.520351467363071e-06,0.0,0.0001710947981337,0.0,0.0,10.7752685546875,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169233474880456,-800.0621337890625,304.1534729003906,0.5719183683395386,0.0554623901844024,0.0509634986519813,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377678215503692,-2302.08740234375,304.1637878417969,0.889191746711731,0.2079783231019973,0.1465249359607696,293.2236022949219,297.1499938964844,293.1499938964844,0.2130009979009628,-4412.59033203125,304.1610107421875,0.9990000128746032,0.2983104288578033,0.2809150815010071,293.380615234375,297.1499938964844,293.1499938964844,0.0038528298027813,-1451.15380859375,296.426513671875,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,292.943603515625,291.1714172363281,1.0,0.1990760564804077,0.824849545955658,0.824849545955658,1.0,1.0,-0.906775951385498,0.373326689004898,0.5334492921829224,0.1826626360416412,0.0,0.0,0.3362570703029632,28.44716453552246,25.0,1.1948118209838867,-7462.744140625,86.19789123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.167109802365303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465348541736602,0.2465393543243408,-4.513266048888909e-06,0.0,0.0001695952087175,0.0,0.0,10.630088806152344,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169233474880456,-800.0621337890625,304.1534729003906,0.5719183683395386,0.0554623901844024,0.0509634986519813,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377678215503692,-2302.08740234375,304.1637878417969,0.889191746711731,0.2079783231019973,0.1465249359607696,293.2236022949219,297.1499938964844,293.1499938964844,0.2130009979009628,-4412.59033203125,304.1610107421875,0.9990000128746032,0.2983104288578033,0.2809150815010071,293.380615234375,297.1499938964844,293.1499938964844,0.0038528298027813,-1451.15380859375,296.426513671875,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,292.943603515625,291.1714172363281,1.0,0.1990760564804077,0.824849545955658,0.824849545955658,1.0,1.0,-0.906775951385498,0.373326689004898,0.5334492921829224,0.1826626360416412,0.0,0.0,0.3362570703029632,28.44716453552246,25.0,1.1948118209838867,-7462.744140625,86.19789123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.167109802365303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465348541736602,0.2465393543243408,-4.513266048888909e-06,0.0,0.0001695952087175,0.0,0.0,10.630088806152344,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.016376968473196,-786.280029296875,304.1532287597656,0.5698467493057251,0.054509662091732,0.0500875525176525,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352213025093078,-2267.98291015625,304.1634216308594,0.8872268795967102,0.2049027234315872,0.1443610936403274,293.22137451171875,297.1499938964844,293.1499938964844,0.2107444405555725,-4375.39794921875,304.1610717773437,0.9990000128746032,0.2968988120555877,0.2785519957542419,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903964985162,-1428.517822265625,296.346435546875,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,292.9309387207031,291.1716613769531,1.0,0.1976088881492614,0.8248867988586426,0.8248867988586426,1.0,1.0,-0.9001954793930054,0.3705635070800781,0.5296319723129272,0.1808906644582748,0.0,0.0,0.333330363035202,28.015533447265625,25.0,0.4674617052078247,-7399.17724609375,84.30422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656482070684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893152236938,0.2437938302755355,-4.505937795329373e-06,0.0,0.0001681118737906,0.0,0.0,10.48359203338623,0.0,0.0,0.0,0.295927494764328,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.016376968473196,-786.280029296875,304.1532287597656,0.5698467493057251,0.054509662091732,0.0500875525176525,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352213025093078,-2267.98291015625,304.1634216308594,0.8872268795967102,0.2049027234315872,0.1443610936403274,293.22137451171875,297.1499938964844,293.1499938964844,0.2107444405555725,-4375.39794921875,304.1610717773437,0.9990000128746032,0.2968988120555877,0.2785519957542419,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903964985162,-1428.517822265625,296.346435546875,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,292.9309387207031,291.1716613769531,1.0,0.1976088881492614,0.8248867988586426,0.8248867988586426,1.0,1.0,-0.9001954793930054,0.3705635070800781,0.5296319723129272,0.1808906644582748,0.0,0.0,0.333330363035202,28.015533447265625,25.0,0.4674617052078247,-7399.17724609375,84.30422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656482070684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893152236938,0.2437938302755355,-4.505937795329373e-06,0.0,0.0001681118737906,0.0,0.0,10.48359203338623,0.0,0.0,0.0,0.295927494764328,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158615466207265,-772.9414672851562,304.15301513671875,0.5675162076950073,0.0535825863480567,0.0492377504706382,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508057475090027,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327339261770248,-2234.537841796875,304.1631164550781,0.8848732113838196,0.2018761783838272,0.1422332525253296,293.219482421875,297.1499938964844,293.1499938964844,0.2088366597890854,-4344.05126953125,304.1605529785156,0.9990000128746032,0.2954749763011932,0.2765626907348633,293.380859375,297.1499938964844,293.1499938964844,0.0037285685539245,-1406.0491943359375,296.26629638671875,0.5508057475090027,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,292.9201354980469,291.1714782714844,1.0,0.1963184177875518,0.8249239921569824,0.8249239921569824,1.0,1.0,-0.8941547870635986,0.367959588766098,0.5261951684951782,0.179446205496788,0.0,0.0,0.3304694890975952,27.654842376708984,25.0,-0.1108135133981704,-7337.67626953125,82.64010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642071306705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411292642354965,0.241133764386177,-4.498808266362175e-06,0.0,0.0001666493626544,0.0,0.0,10.342321395874023,0.0,0.0,0.0,0.2953495383262634,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158615466207265,-772.9414672851562,304.15301513671875,0.5675162076950073,0.0535825863480567,0.0492377504706382,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508057475090027,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327339261770248,-2234.537841796875,304.1631164550781,0.8848732113838196,0.2018761783838272,0.1422332525253296,293.219482421875,297.1499938964844,293.1499938964844,0.2088366597890854,-4344.05126953125,304.1605529785156,0.9990000128746032,0.2954749763011932,0.2765626907348633,293.380859375,297.1499938964844,293.1499938964844,0.0037285685539245,-1406.0491943359375,296.26629638671875,0.5508057475090027,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,292.9201354980469,291.1714782714844,1.0,0.1963184177875518,0.8249239921569824,0.8249239921569824,1.0,1.0,-0.8941547870635986,0.367959588766098,0.5261951684951782,0.179446205496788,0.0,0.0,0.3304694890975952,27.654842376708984,25.0,-0.1108135133981704,-7337.67626953125,82.64010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642071306705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411292642354965,0.241133764386177,-4.498808266362175e-06,0.0,0.0001666493626544,0.0,0.0,10.342321395874023,0.0,0.0,0.0,0.2953495383262634,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156141845509409,-766.4153442382812,304.1529235839844,0.566266655921936,0.0531280562281608,0.0488217696547508,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514940023422241,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315125226974487,-2218.064697265625,304.1629333496094,0.8835767507553101,0.2003870159387588,0.1411846876144409,293.2187194824219,297.1499938964844,293.1499938964844,0.2079966813325882,-4330.27197265625,304.1601867675781,0.9990000128746032,0.2947452664375305,0.2756903171539306,293.380859375,297.1499938964844,293.1499938964844,0.0036978470161557,-1394.858642578125,296.22625732421875,0.5514940023422241,0.050000000745058,0.2287821322679519,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,292.9154052734375,291.1713256835937,1.0,0.1957315802574157,0.8249425888061523,0.8249425888061523,1.0,1.0,-0.8913155794143677,0.3667048215866089,0.5246107578277588,0.1788491010665893,0.0,0.0,0.3290574848651886,27.49748611450196,25.0,-0.2428487092256546,-7307.5537109375,81.8827896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.163496732711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398287653923034,0.239833265542984,-4.495350367506035e-06,0.0,0.0001659284025663,0.0,0.0,10.27357578277588,0.0,0.0,0.0,0.2950683832168579,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153738148510456,-759.9929809570312,304.15283203125,0.5649822950363159,0.0526827685534954,0.0484123267233371,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521358847618103,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303154230117797,-2201.89013671875,304.16278076171875,0.8822435736656189,0.1989402621984481,0.1401551514863968,293.2180480957031,297.1499938964844,293.1499938964844,0.20721335709095,-4317.42724609375,304.1597595214844,0.9990000128746032,0.2940064370632171,0.2748777568340301,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672686692327,-1383.7027587890625,296.1862487792969,0.5521358847618103,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,292.9102478027344,291.1711730957031,1.0,0.1951761543750763,0.8249711394309998,0.8249711394309998,1.0,1.0,-0.888581395149231,0.3654733896255493,0.5231080055236816,0.1783366501331329,0.0,0.0,0.3276559710502624,27.351953506469727,25.0,-0.387005478143692,-7277.875,81.16632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627933382987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385438531637191,0.2385483384132385,-4.491952495300211e-06,0.0,0.0001652145438129,0.0,0.0,10.20586109161377,0.0,0.0,0.0,0.2947916388511657,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149221653118729,-747.7073974609375,304.1526184082031,0.5624054074287415,0.0518315471708774,0.0476276725530624,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280508041381836,-2171.225830078125,304.16229248046875,0.8796027302742004,0.1961899101734161,0.138200506567955,293.2169494628906,297.1499938964844,293.1499938964844,0.2057991623878479,-4294.2470703125,304.1588439941406,0.9990000128746032,0.2925100028514862,0.2734049558639526,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066162865608,-1361.54248046875,296.106201171875,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,292.8975524902344,291.1704406738281,1.0,0.1941579729318618,0.8250282406806946,0.8250282406806946,1.0,1.0,-0.883468747138977,0.3630926311016083,0.5203761458396912,0.1775813847780227,0.0,0.0,0.3249502182006836,27.09252166748047,25.0,-0.9800593256950378,-7220.44384765625,79.85533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131331443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360574752092361,0.2360619604587555,-4.485375029616989e-06,0.0,0.0001638138055568,0.0,0.0,10.075292587280272,0.0,0.0,0.0,0.2942582070827484,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149221653118729,-747.7073974609375,304.1526184082031,0.5624054074287415,0.0518315471708774,0.0476276725530624,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280508041381836,-2171.225830078125,304.16229248046875,0.8796027302742004,0.1961899101734161,0.138200506567955,293.2169494628906,297.1499938964844,293.1499938964844,0.2057991623878479,-4294.2470703125,304.1588439941406,0.9990000128746032,0.2925100028514862,0.2734049558639526,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066162865608,-1361.54248046875,296.106201171875,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,292.8975524902344,291.1704406738281,1.0,0.1941579729318618,0.8250282406806946,0.8250282406806946,1.0,1.0,-0.883468747138977,0.3630926311016083,0.5203761458396912,0.1775813847780227,0.0,0.0,0.3249502182006836,27.09252166748047,25.0,-0.9800593256950378,-7220.44384765625,79.85533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131331443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360574752092361,0.2360619604587555,-4.485375029616989e-06,0.0,0.0001638138055568,0.0,0.0,10.075292587280272,0.0,0.0,0.0,0.2942582070827484,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145041299983859,-736.0629272460938,304.1524658203125,0.5598124265670776,0.0510203465819358,0.04688386246562,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543149709701538,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258982121944427,-2141.971435546875,304.1617736816406,0.8769102096557617,0.1935473680496215,0.1363358199596405,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682221651077,-4274.06982421875,304.157958984375,0.9990000128746032,0.2909824848175049,0.272123247385025,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464819520711,-1339.5045166015625,296.0264587402344,0.5543149709701538,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,292.8854064941406,291.1697998046875,1.0,0.1932501643896103,0.8250853419303894,0.8250853419303894,1.0,1.0,-0.8787505030632019,0.3607753813266754,0.5179751515388489,0.1771931648254394,0.0,0.0,0.3223593831062317,26.87236213684082,25.0,-0.7748268246650696,-7165.13134765625,78.68521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600768417119979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337151020765304,0.2337195724248886,-4.47921456725453e-06,0.0,0.0001624576398171,0.0,0.0,9.952923774719238,0.0,0.0,0.0,0.2937579154968261,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145041299983859,-736.0629272460938,304.1524658203125,0.5598124265670776,0.0510203465819358,0.04688386246562,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543149709701538,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258982121944427,-2141.971435546875,304.1617736816406,0.8769102096557617,0.1935473680496215,0.1363358199596405,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682221651077,-4274.06982421875,304.157958984375,0.9990000128746032,0.2909824848175049,0.272123247385025,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464819520711,-1339.5045166015625,296.0264587402344,0.5543149709701538,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,292.8854064941406,291.1697998046875,1.0,0.1932501643896103,0.8250853419303894,0.8250853419303894,1.0,1.0,-0.8787505030632019,0.3607753813266754,0.5179751515388489,0.1771931648254394,0.0,0.0,0.3223593831062317,26.87236213684082,25.0,-0.7748268246650696,-7165.13134765625,78.68521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600768417119979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337151020765304,0.2337195724248886,-4.47921456725453e-06,0.0,0.0001624576398171,0.0,0.0,9.952923774719238,0.0,0.0,0.0,0.2937579154968261,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141091803088784,-724.7951049804688,304.1522827148437,0.5571659803390503,0.0502353347837924,0.0461667254567146,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014112472534,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238090321421623,-2113.45751953125,304.1613464355469,0.8741273880004883,0.1909717768430709,0.1345254927873611,293.215576171875,297.1499938964844,293.1499938964844,0.2034799307584762,-4256.20654296875,304.1571350097656,0.9990000128746032,0.2894177734851837,0.2710033655166626,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867278300225,-1317.5062255859375,295.94744873046875,0.5552014112472534,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,292.8750915527344,291.169921875,1.0,0.1924316734075546,0.8251468539237976,0.8251468539237976,1.0,1.0,-0.874330461025238,0.3584878146648407,0.515842616558075,0.1771281361579895,0.0,0.0,0.3197163939476013,26.685035705566406,25.0,0.115812249481678,-7109.6318359375,77.62638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855070829391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313882112503051,0.2313926964998245,-4.473282842809567e-06,0.0,0.0001611470943316,0.0,0.0,9.832294464111328,0.0,0.0,0.0,0.2932661175727844,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141091803088784,-724.7951049804688,304.1522827148437,0.5571659803390503,0.0502353347837924,0.0461667254567146,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014112472534,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238090321421623,-2113.45751953125,304.1613464355469,0.8741273880004883,0.1909717768430709,0.1345254927873611,293.215576171875,297.1499938964844,293.1499938964844,0.2034799307584762,-4256.20654296875,304.1571350097656,0.9990000128746032,0.2894177734851837,0.2710033655166626,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867278300225,-1317.5062255859375,295.94744873046875,0.5552014112472534,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,292.8750915527344,291.169921875,1.0,0.1924316734075546,0.8251468539237976,0.8251468539237976,1.0,1.0,-0.874330461025238,0.3584878146648407,0.515842616558075,0.1771281361579895,0.0,0.0,0.3197163939476013,26.685035705566406,25.0,0.115812249481678,-7109.6318359375,77.62638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855070829391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313882112503051,0.2313926964998245,-4.473282842809567e-06,0.0,0.0001611470943316,0.0,0.0,9.832294464111328,0.0,0.0,0.0,0.2932661175727844,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638624921441,-717.8858032226562,304.1442565917969,0.556038498878479,0.050000000745058,0.0457677841186523,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489892959595,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384785413742,-2085.0703125,304.1610107421875,0.8712889552116394,0.1883983612060547,0.132729023694992,293.2152709960937,297.1499938964844,293.1499938964844,0.2024344950914383,-4238.9599609375,304.1565246582031,0.9990000128746032,0.2878181636333465,0.2699324786663055,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271469339728,-1295.4796142578125,295.8690795898437,0.5560489892959595,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,292.8680419921875,291.17071533203125,1.0,0.1916934549808502,0.8252083659172058,0.8252083659172058,1.0,1.0,-0.8703697919845581,0.3563244640827179,0.5140452980995178,0.1773581802845001,0.0,0.0,0.3169234097003937,26.514801025390625,25.0,0.8935829401016235,-7053.08544921875,76.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575315445661544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289723455905914,0.2289768159389495,-4.467295184440445e-06,0.0,0.0001598745002411,0.0,0.0,9.707961082458496,0.0,0.0,0.0,0.2927609384059906,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638624921441,-717.8858032226562,304.1442565917969,0.556038498878479,0.050000000745058,0.0457677841186523,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489892959595,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384785413742,-2085.0703125,304.1610107421875,0.8712889552116394,0.1883983612060547,0.132729023694992,293.2152709960937,297.1499938964844,293.1499938964844,0.2024344950914383,-4238.9599609375,304.1565246582031,0.9990000128746032,0.2878181636333465,0.2699324786663055,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271469339728,-1295.4796142578125,295.8690795898437,0.5560489892959595,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,292.8680419921875,291.17071533203125,1.0,0.1916934549808502,0.8252083659172058,0.8252083659172058,1.0,1.0,-0.8703697919845581,0.3563244640827179,0.5140452980995178,0.1773581802845001,0.0,0.0,0.3169234097003937,26.514801025390625,25.0,0.8935829401016235,-7053.08544921875,76.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575315445661544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289723455905914,0.2289768159389495,-4.467295184440445e-06,0.0,0.0001598745002411,0.0,0.0,9.707961082458496,0.0,0.0,0.0,0.2927609384059906,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474600389599,-717.5247802734375,304.1376342773437,0.556473970413208,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564754605293274,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206981167197227,-2070.760498046875,304.1609191894531,0.8698425889015198,0.1870965808629989,0.1318225264549255,293.21514892578125,297.1499938964844,293.1499938964844,0.2019119560718536,-4230.31201171875,304.1562805175781,0.9990000128746032,0.2870159149169922,0.2693934440612793,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974554389715,-1284.4833984375,295.8299255371094,0.5564754605293274,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,292.8665466308594,291.1710510253906,1.0,0.191355288028717,0.8252391219139099,0.8252391219139099,1.0,1.0,-0.8686135411262512,0.3553133904933929,0.5133001804351807,0.1775912493467331,0.0,0.0,0.3154858350753784,26.433494567871094,25.0,0.963934600353241,-7024.51904296875,76.25597381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569157987833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277273535728454,0.2277318239212036,-4.464226549316663e-06,0.0,0.0001592495827935,0.0,0.0,9.64413833618164,0.0,0.0,0.0,0.2925020754337311,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272382318973,-717.0745849609375,304.130615234375,0.5568701028823853,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.55687016248703,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196524426341056,-2056.346435546875,304.16082763671875,0.8683326840400696,0.1857870072126388,0.130909726023674,293.2150573730469,297.1499938964844,293.1499938964844,0.2014252543449401,-4222.26123046875,304.1560363769531,0.9990000128746032,0.2862082123756408,0.2688942551612854,293.379638671875,297.1499938964844,293.1499938964844,0.0033678067848086,-1273.4866943359375,295.7908020019531,0.55687016248703,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,292.8660888671875,291.1715087890625,1.0,0.1910342574119568,0.8252770900726318,0.8252770900726318,1.0,1.0,-0.8668976426124573,0.354299783706665,0.5125978589057922,0.177885040640831,0.0,0.0,0.3140169382095337,26.35944938659668,25.0,1.225355625152588,-6995.609375,75.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.156305193901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264683991670608,0.226472869515419,-4.461130174604477e-06,0.0,0.0001586299040354,0.0,0.0,9.57976245880127,0.0,0.0,0.0,0.2922408282756805,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.013784946873784,-716.1167602539062,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459846854209,-2027.2110595703125,304.1607360839844,0.8651511073112488,0.1831467300653457,0.1290694773197174,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284577608108,-4207.4130859375,304.155517578125,0.9990000128746032,0.2845649421215057,0.2679874897003174,293.37939453125,297.1499938964844,293.1499938964844,0.0033085623290389,-1251.4486083984375,295.7129211425781,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,292.86724853515625,291.17303466796875,1.0,0.1904360651969909,0.8253530859947205,0.8253530859947205,1.0,1.0,-0.8635622262954712,0.3522538840770721,0.5113083720207214,0.1786453127861023,0.0,0.0,0.3108911216259002,26.23031044006348,25.0,2.063239336013794,-6935.90380859375,75.08515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550907641649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238404303789138,0.2238448858261108,-4.454792815522524e-06,0.0,0.0001573974150232,0.0,0.0,9.446117401123049,0.0,0.0,0.0,0.2916993498802185,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.013784946873784,-716.1167602539062,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459846854209,-2027.2110595703125,304.1607360839844,0.8651511073112488,0.1831467300653457,0.1290694773197174,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284577608108,-4207.4130859375,304.155517578125,0.9990000128746032,0.2845649421215057,0.2679874897003174,293.37939453125,297.1499938964844,293.1499938964844,0.0033085623290389,-1251.4486083984375,295.7129211425781,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,292.86724853515625,291.17303466796875,1.0,0.1904360651969909,0.8253530859947205,0.8253530859947205,1.0,1.0,-0.8635622262954712,0.3522538840770721,0.5113083720207214,0.1786453127861023,0.0,0.0,0.3108911216259002,26.23031044006348,25.0,2.063239336013794,-6935.90380859375,75.08515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550907641649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238404303789138,0.2238448858261108,-4.454792815522524e-06,0.0,0.0001573974150232,0.0,0.0,9.446117401123049,0.0,0.0,0.0,0.2916993498802185,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416385114192,-715.1229858398438,304.1011047363281,0.5581730604171753,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730604171753,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154215633869171,-1997.6998291015625,304.16070556640625,0.8617540001869202,0.1804775893688202,0.127209186553955,293.2152099609375,297.1499938964844,293.1499938964844,0.1996957063674926,-4193.5908203125,304.1550598144531,0.9990000128746032,0.2828799188137054,0.2671546339988708,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493979670107,-1229.3712158203125,295.63531494140625,0.5581730604171753,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,292.8702392578125,291.17498779296875,1.0,0.1898890733718872,0.8254290819168091,0.8254290819168091,1.0,1.0,-0.8602979183197021,0.3501600623130798,0.5101378560066223,0.1796167641878128,0.0,0.0,0.3074647784233093,26.1257381439209,25.0,2.637317180633545,-6872.87060546875,74.37345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538672894239425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209961861371994,0.2210006415843963,-4.448070285434369e-06,0.0,0.0001561557437526,0.0,0.0,9.302467346191406,0.0,0.0,0.0,0.2911189794540405,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416385114192,-715.1229858398438,304.1011047363281,0.5581730604171753,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730604171753,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154215633869171,-1997.6998291015625,304.16070556640625,0.8617540001869202,0.1804775893688202,0.127209186553955,293.2152099609375,297.1499938964844,293.1499938964844,0.1996957063674926,-4193.5908203125,304.1550598144531,0.9990000128746032,0.2828799188137054,0.2671546339988708,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493979670107,-1229.3712158203125,295.63531494140625,0.5581730604171753,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,292.8702392578125,291.17498779296875,1.0,0.1898890733718872,0.8254290819168091,0.8254290819168091,1.0,1.0,-0.8602979183197021,0.3501600623130798,0.5101378560066223,0.1796167641878128,0.0,0.0,0.3074647784233093,26.1257381439209,25.0,2.637317180633545,-6872.87060546875,74.37345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538672894239425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209961861371994,0.2210006415843963,-4.448070285434369e-06,0.0,0.0001561557437526,0.0,0.0,9.302467346191406,0.0,0.0,0.0,0.2911189794540405,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023581191897,-714.2269287109375,304.0868835449219,0.5586531758308411,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531758308411,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133061349391937,-1968.20361328125,304.16064453125,0.8581788539886475,0.1778171211481094,0.1253450512886047,293.2153625488281,297.1499938964844,293.1499938964844,0.1988551467657089,-4179.58984375,304.15478515625,0.9990000128746032,0.2811985611915588,0.2662975788116455,293.37890625,297.1499938964844,293.1499938964844,0.0031908191740512,-1207.4898681640625,295.5578918457031,0.5586531758308411,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,292.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255122303962708,0.8255122303962708,1.0,1.0,-0.8570060729980469,0.3479794859886169,0.5090265870094299,0.1807671338319778,0.0,0.0,0.30383962392807,26.04470634460449,25.0,1.7321614027023315,-6808.45947265625,73.6957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526133716106414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179805487394333,0.2179850041866302,-4.4409466681827325e-06,0.0,0.0001548831787658,0.0,0.0,9.150973320007324,0.0,0.0,0.0,0.2905077040195465,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023581191897,-714.2269287109375,304.0868835449219,0.5586531758308411,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531758308411,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133061349391937,-1968.20361328125,304.16064453125,0.8581788539886475,0.1778171211481094,0.1253450512886047,293.2153625488281,297.1499938964844,293.1499938964844,0.1988551467657089,-4179.58984375,304.15478515625,0.9990000128746032,0.2811985611915588,0.2662975788116455,293.37890625,297.1499938964844,293.1499938964844,0.0031908191740512,-1207.4898681640625,295.5578918457031,0.5586531758308411,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,292.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255122303962708,0.8255122303962708,1.0,1.0,-0.8570060729980469,0.3479794859886169,0.5090265870094299,0.1807671338319778,0.0,0.0,0.30383962392807,26.04470634460449,25.0,1.7321614027023315,-6808.45947265625,73.6957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526133716106414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179805487394333,0.2179850041866302,-4.4409466681827325e-06,0.0,0.0001548831787658,0.0,0.0,9.150973320007324,0.0,0.0,0.0,0.2905077040195465,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.013671769760549,-713.555419921875,304.07501220703125,0.5590115189552307,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115189552307,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.111255794763565,-1939.5289306640625,304.1605224609375,0.8545220494270325,0.1752237826585769,0.1235204711556434,293.21502685546875,297.1499938964844,293.1499938964844,0.1979155391454696,-4163.87158203125,304.1547546386719,0.998845100402832,0.279609739780426,0.2652969658374786,293.3781433105469,297.1499938964844,293.1499938964844,0.003133732592687,-1186.1876220703125,295.4808654785156,0.5590115189552307,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,292.8493347167969,291.1764221191406,1.0,0.1889010369777679,0.8255953788757324,0.8255953788757324,1.0,1.0,-0.8535962700843811,0.3456794619560241,0.5079168081283569,0.1820568442344665,0.0,0.0,0.3002949059009552,25.98663711547852,25.0,0.3907020688056946,-6745.4521484375,73.03548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513195633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150148302316665,0.2150192558765411,-4.433793947100639e-06,0.0,0.000153570115799,0.0,0.0,9.002500534057617,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.013671769760549,-713.555419921875,304.07501220703125,0.5590115189552307,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115189552307,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.111255794763565,-1939.5289306640625,304.1605224609375,0.8545220494270325,0.1752237826585769,0.1235204711556434,293.21502685546875,297.1499938964844,293.1499938964844,0.1979155391454696,-4163.87158203125,304.1547546386719,0.998845100402832,0.279609739780426,0.2652969658374786,293.3781433105469,297.1499938964844,293.1499938964844,0.003133732592687,-1186.1876220703125,295.4808654785156,0.5590115189552307,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,292.8493347167969,291.1764221191406,1.0,0.1889010369777679,0.8255953788757324,0.8255953788757324,1.0,1.0,-0.8535962700843811,0.3456794619560241,0.5079168081283569,0.1820568442344665,0.0,0.0,0.3002949059009552,25.98663711547852,25.0,0.3907020688056946,-6745.4521484375,73.03548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513195633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150148302316665,0.2150192558765411,-4.433793947100639e-06,0.0,0.000153570115799,0.0,0.0,9.002500534057617,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
