time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.013659106567502,-713.2783203125,304.07000732421875,0.5591439604759216,0.050000000745058,0.0457499250769615,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591439604759216,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102568060159683,-1925.5201416015625,304.1604309082031,0.8526772260665894,0.1739569008350372,0.1226288825273513,293.214599609375,297.1499938964844,293.1499938964844,0.1973761469125747,-4154.806640625,304.1548767089844,0.9984654784202576,0.2788696587085724,0.2647161185741424,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056946609169,-1175.71337890625,295.44293212890625,0.5591439604759216,0.050000000745058,0.2285303473472595,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,292.839599609375,291.1764221191406,1.0,0.1886685192584991,0.8256369233131409,0.8256369233131409,1.0,1.0,-0.8518224954605103,0.3444772362709045,0.5073452591896057,0.1827399283647537,0.0,0.0,0.298534631729126,25.965892791748047,25.0,0.2662569582462311,-6714.408203125,72.70732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506581157445907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135694473981857,0.2135738730430603,-4.430327408044832e-06,0.0,0.0001528988359495,0.0,0.0,8.93046760559082,0.0,0.0,0.0,0.2896157205104828,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478096246719,-713.02783203125,304.0655822753906,0.5592525005340576,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592525005340576,0.050000000745058,0.0481761470437049,293.2610778808594,297.1499938964844,293.1499938964844,0.1092731654644012,-1911.699462890625,304.1603088378906,0.8508303165435791,0.1727086156606674,0.1217505484819412,293.2139892578125,297.1499938964844,293.1499938964844,0.1967926025390625,-4144.98095703125,304.1550598144531,0.998014748096466,0.2781696915626526,0.2640883326530456,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780297238379,-1165.36474609375,295.4054870605469,0.5592525005340576,0.050000000745058,0.2285269051790237,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,292.8290405273437,291.17657470703125,1.0,0.1884393393993377,0.8256906270980835,0.8256906270980835,1.0,1.0,-0.8500093221664429,0.3432466685771942,0.506762683391571,0.183443084359169,0.0,0.0,0.2967540025711059,25.949337005615234,25.0,0.3547060191631317,-6683.255859375,72.37969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.149987906217575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121246308088302,0.2121290564537048,-4.426910436450271e-06,0.0,0.0001522186503279,0.0,0.0,8.858743667602539,0.0,0.0,0.0,0.2893258333206177,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136290928348898,-712.60693359375,304.0583190917969,0.5594652891159058,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594652891159058,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073489561676979,-1884.58642578125,304.1600952148437,0.8472027778625488,0.1702579855918884,0.1200287267565727,293.2123718261719,297.1499938964844,293.1499938964844,0.1956284344196319,-4125.388671875,304.1553039550781,0.9971041083335876,0.2768792510032654,0.2628413736820221,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235983431339,-1144.9747314453125,295.3320007324219,0.5594652891159058,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,292.8064270019531,291.17694091796875,1.0,0.1879915297031402,0.825797975063324,0.825797975063324,1.0,1.0,-0.846435010433197,0.3407863974571228,0.5056486129760742,0.1849112808704376,0.0,0.0,0.2931359112262726,25.918596267700195,25.0,0.3287698924541473,-6620.1533203125,71.73966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486208885908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092149406671524,0.2092193663120269,-4.4201269702170976e-06,0.0,0.0001508313143858,0.0,0.0,8.715048789978027,0.0,0.0,0.0,0.2887464463710785,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136290928348898,-712.60693359375,304.0583190917969,0.5594652891159058,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594652891159058,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073489561676979,-1884.58642578125,304.1600952148437,0.8472027778625488,0.1702579855918884,0.1200287267565727,293.2123718261719,297.1499938964844,293.1499938964844,0.1956284344196319,-4125.388671875,304.1553039550781,0.9971041083335876,0.2768792510032654,0.2628413736820221,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235983431339,-1144.9747314453125,295.3320007324219,0.5594652891159058,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,292.8064270019531,291.17694091796875,1.0,0.1879915297031402,0.825797975063324,0.825797975063324,1.0,1.0,-0.846435010433197,0.3407863974571228,0.5056486129760742,0.1849112808704376,0.0,0.0,0.2931359112262726,25.918596267700195,25.0,0.3287698924541473,-6620.1533203125,71.73966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486208885908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092149406671524,0.2092193663120269,-4.4201269702170976e-06,0.0,0.0001508313143858,0.0,0.0,8.715048789978027,0.0,0.0,0.0,0.2887464463710785,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.013615540228784,-712.3013916015625,304.05303955078125,0.559701681137085,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.559701681137085,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054716929793357,-1858.03564453125,304.15985107421875,0.8436709046363831,0.167851835489273,0.1183410286903381,293.2104187011719,297.1499938964844,293.1499938964844,0.1945602893829345,-4107.44677734375,304.1553039550781,0.9963021278381348,0.2756957411766052,0.2617007791996002,293.3730773925781,297.1499938964844,293.1499938964844,0.002970732981339,-1125.150634765625,295.260009765625,0.559701681137085,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,292.78350830078125,291.17724609375,1.0,0.1875594705343246,0.8259053826332092,0.8259053826332092,1.0,1.0,-0.84302818775177,0.3383900821208954,0.504638135433197,0.1864334940910339,0.0,0.0,0.2895191609859466,25.88614845275879,25.0,0.9178531765937804,-6561.64404296875,71.12886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214460372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063367366790771,0.2063411623239517,-4.413444457895821e-06,0.0,0.0001494110474595,0.0,0.0,8.57369327545166,0.0,0.0,0.0,0.2881768345832824,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.013615540228784,-712.3013916015625,304.05303955078125,0.559701681137085,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.559701681137085,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054716929793357,-1858.03564453125,304.15985107421875,0.8436709046363831,0.167851835489273,0.1183410286903381,293.2104187011719,297.1499938964844,293.1499938964844,0.1945602893829345,-4107.44677734375,304.1553039550781,0.9963021278381348,0.2756957411766052,0.2617007791996002,293.3730773925781,297.1499938964844,293.1499938964844,0.002970732981339,-1125.150634765625,295.260009765625,0.559701681137085,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,292.78350830078125,291.17724609375,1.0,0.1875594705343246,0.8259053826332092,0.8259053826332092,1.0,1.0,-0.84302818775177,0.3383900821208954,0.504638135433197,0.1864334940910339,0.0,0.0,0.2895191609859466,25.88614845275879,25.0,0.9178531765937804,-6561.64404296875,71.12886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214460372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063367366790771,0.2063411623239517,-4.413444457895821e-06,0.0,0.0001494110474595,0.0,0.0,8.57369327545166,0.0,0.0,0.0,0.2881768345832824,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031126603484,-711.9511108398438,304.0495910644531,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036075726151466,-1831.5333251953125,304.15966796875,0.8401864171028137,0.1654810756444931,0.116679236292839,293.20831298828125,297.1499938964844,293.1499938964844,0.1935214400291443,-4089.942138671875,304.1552734375,0.9955646395683287,0.2745931148529053,0.2606413066387176,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184215236455,-1105.40234375,295.19122314453125,0.5599387884140015,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,292.7610778808594,291.18023681640625,1.0,0.1871429085731506,0.826032280921936,0.826032280921936,1.0,1.0,-0.839749813079834,0.3360656797885895,0.5036841034889221,0.187943086028099,0.0,0.0,0.2854019105434418,25.85427665710449,25.0,3.613926649093628,-6505.98779296875,70.54365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458213031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203242227435112,0.2032466232776641,-4.406676453072578e-06,0.0,0.0001479900820413,0.0,0.0,8.423285484313965,0.0,0.0,0.0,0.2875735759735107,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031126603484,-711.9511108398438,304.0495910644531,0.5599387884140015,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387884140015,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036075726151466,-1831.5333251953125,304.15966796875,0.8401864171028137,0.1654810756444931,0.116679236292839,293.20831298828125,297.1499938964844,293.1499938964844,0.1935214400291443,-4089.942138671875,304.1552734375,0.9955646395683287,0.2745931148529053,0.2606413066387176,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184215236455,-1105.40234375,295.19122314453125,0.5599387884140015,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,292.7610778808594,291.18023681640625,1.0,0.1871429085731506,0.826032280921936,0.826032280921936,1.0,1.0,-0.839749813079834,0.3360656797885895,0.5036841034889221,0.187943086028099,0.0,0.0,0.2854019105434418,25.85427665710449,25.0,3.613926649093628,-6505.98779296875,70.54365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458213031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203242227435112,0.2032466232776641,-4.406676453072578e-06,0.0,0.0001479900820413,0.0,0.0,8.423285484313965,0.0,0.0,0.0,0.2875735759735107,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973123833537,-711.7960205078125,304.0477600097656,0.5601623058319092,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601623058319092,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017924696207046,-1805.655029296875,304.15948486328125,0.8367217183113098,0.1631413549184799,0.1150397360324859,293.20611572265625,297.1499938964844,293.1499938964844,0.1925759613513946,-4074.061767578125,304.15509033203125,0.994865894317627,0.2735596895217895,0.2596496045589447,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671487234532,-1086.1029052734375,295.1229553222656,0.5601623058319092,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,292.7395324707031,291.1805419921875,1.0,0.1867412328720092,0.8261591196060181,0.8261591196060181,1.0,1.0,-0.836580216884613,0.3338311910629272,0.5027490854263306,0.189366728067398,0.0,0.0,0.2811019122600555,25.82384490966797,25.0,-1.234717845916748,-6433.26513671875,69.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444124281406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998643428087234,0.1998687535524368,-4.39923906014883e-06,0.0,0.0001465602545067,0.0,0.0,8.259932518005371,0.0,0.0,0.0,0.2869221270084381,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973123833537,-711.7960205078125,304.0477600097656,0.5601623058319092,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601623058319092,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017924696207046,-1805.655029296875,304.15948486328125,0.8367217183113098,0.1631413549184799,0.1150397360324859,293.20611572265625,297.1499938964844,293.1499938964844,0.1925759613513946,-4074.061767578125,304.15509033203125,0.994865894317627,0.2735596895217895,0.2596496045589447,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671487234532,-1086.1029052734375,295.1229553222656,0.5601623058319092,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,292.7395324707031,291.1805419921875,1.0,0.1867412328720092,0.8261591196060181,0.8261591196060181,1.0,1.0,-0.836580216884613,0.3338311910629272,0.5027490854263306,0.189366728067398,0.0,0.0,0.2811019122600555,25.82384490966797,25.0,-1.234717845916748,-6433.26513671875,69.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444124281406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998643428087234,0.1998687535524368,-4.39923906014883e-06,0.0,0.0001465602545067,0.0,0.0,8.259932518005371,0.0,0.0,0.0,0.2869221270084381,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136004909873008,-711.9453735351562,304.04736328125,0.5602657198905945,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602657198905945,0.050000000745058,0.048169407993555,293.2532958984375,297.1499938964844,293.1499938964844,0.1009271144866943,-1793.3292236328125,304.1593322753906,0.8349910974502563,0.1619829088449478,0.1142279282212257,293.2050170898437,297.1499938964844,293.1499938964844,0.1921839714050293,-4067.566650390625,304.1548767089844,0.9945257306098938,0.2730667293071747,0.2591767013072967,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424640186131,-1076.9464111328125,295.0869140625,0.5602657198905945,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,292.729248046875,291.1771240234375,1.0,0.1865457147359848,0.8262225985527039,0.8262225985527039,1.0,1.0,-0.8350329995155334,0.3327553570270538,0.502277672290802,0.1900232583284378,0.0,0.0,0.2794975936412811,25.80921936035156,25.0,-5.548537731170654,-6398.1630859375,69.70885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1436820477247238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198441281914711,0.1984456777572631,-4.395663381728809e-06,0.0,0.0001458190090488,0.0,0.0,8.190603256225586,0.0,0.0,0.0,0.2866426110267639,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048411950469,-712.1255493164062,304.0473022460937,0.5603622794151306,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603622794151306,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000709533691406,-1781.1126708984375,304.1591796875,0.8332598209381104,0.1608325541019439,0.113421618938446,293.2038879394531,297.1499938964844,293.1499938964844,0.1918093562126159,-4061.36083984375,304.1546630859375,0.99418967962265,0.2725887298583984,0.2587183117866516,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181727975606,-1067.93896484375,295.0507507324219,0.5603622794151306,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,292.7193603515625,291.1739807128906,1.0,0.1863536536693573,0.8262917399406433,0.8262917399406433,1.0,1.0,-0.833510160446167,0.331712007522583,0.501798152923584,0.1906314194202423,0.0,0.0,0.2781936526298523,25.79497718811035,25.0,-6.58190393447876,-6369.5439453125,69.44127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429404765367508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973342448472976,0.1973386406898498,-4.392666141939117e-06,0.0,0.000145066413097,0.0,0.0,8.136409759521484,0.0,0.0,0.0,0.2864193618297577,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104961857199,-712.3109741210938,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983456000685691,-1756.369384765625,304.15899658203125,0.8297863602638245,0.1585544049739837,0.1118253022432327,293.2016906738281,297.1499938964844,293.1499938964844,0.191028818488121,-4048.301025390625,304.1544189453125,0.9935200214385986,0.2716710567474365,0.2578400373458862,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697216719388,-1049.793212890625,294.9820861816406,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,292.7007141113281,291.171875,1.0,0.1859793215990066,0.8264301419258118,0.8264301419258118,1.0,1.0,-0.8305315375328064,0.3297325372695923,0.5007990002632141,0.1916682124137878,0.0,0.0,0.275513231754303,25.767702102661133,25.0,-2.994962692260742,-6319.65087890625,68.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414722204208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953382641077041,0.1953426450490951,-4.387887202028651e-06,0.0,0.0001435763260815,0.0,0.0,8.04008960723877,0.0,0.0,0.0,0.2860262393951416,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104961857199,-712.3109741210938,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983456000685691,-1756.369384765625,304.15899658203125,0.8297863602638245,0.1585544049739837,0.1118253022432327,293.2016906738281,297.1499938964844,293.1499938964844,0.191028818488121,-4048.301025390625,304.1544189453125,0.9935200214385986,0.2716710567474365,0.2578400373458862,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697216719388,-1049.793212890625,294.9820861816406,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,292.7007141113281,291.171875,1.0,0.1859793215990066,0.8264301419258118,0.8264301419258118,1.0,1.0,-0.8305315375328064,0.3297325372695923,0.5007990002632141,0.1916682124137878,0.0,0.0,0.275513231754303,25.767702102661133,25.0,-2.994962692260742,-6319.65087890625,68.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414722204208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953382641077041,0.1953426450490951,-4.387887202028651e-06,0.0,0.0001435763260815,0.0,0.0,8.04008960723877,0.0,0.0,0.0,0.2860262393951416,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151816695928,-712.4053955078125,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966246202588081,-1731.5789794921875,304.15887451171875,0.82627934217453,0.156304121017456,0.1102490127086639,293.1995544433594,297.1499938964844,293.1499938964844,0.1902443468570709,-4035.095458984375,304.1542663574219,0.9928368330001832,0.2707955241203308,0.25700443983078,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217238675802,-1031.6966552734375,294.91650390625,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,292.6837158203125,291.172119140625,1.0,0.1856173425912857,0.8265684843063354,0.8265684843063354,1.0,1.0,-0.827630341053009,0.3279081881046295,0.4997221827507019,0.1924213469028473,0.0,0.0,0.272564947605133,25.74237823486328,25.0,-0.5339372158050537,-6269.6875,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400567144155502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931753605604171,0.1931797415018081,-4.383270606922451e-06,0.0,0.0001421397464582,0.0,0.0,7.9370856285095215,0.0,0.0,0.0,0.2856152355670929,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151816695928,-712.4053955078125,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966246202588081,-1731.5789794921875,304.15887451171875,0.82627934217453,0.156304121017456,0.1102490127086639,293.1995544433594,297.1499938964844,293.1499938964844,0.1902443468570709,-4035.095458984375,304.1542663574219,0.9928368330001832,0.2707955241203308,0.25700443983078,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217238675802,-1031.6966552734375,294.91650390625,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,292.6837158203125,291.172119140625,1.0,0.1856173425912857,0.8265684843063354,0.8265684843063354,1.0,1.0,-0.827630341053009,0.3279081881046295,0.4997221827507019,0.1924213469028473,0.0,0.0,0.272564947605133,25.74237823486328,25.0,-0.5339372158050537,-6269.6875,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400567144155502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931753605604171,0.1931797415018081,-4.383270606922451e-06,0.0,0.0001421397464582,0.0,0.0,7.9370856285095215,0.0,0.0,0.0,0.2856152355670929,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226397007703,-712.5794677734375,304.0527038574219,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949341654777526,-1707.181884765625,304.1587219238281,0.8227217793464661,0.1540814191102981,0.1086920276284217,293.197509765625,297.1499938964844,293.1499938964844,0.1895029991865158,-4022.622802734375,304.1540832519531,0.992125689983368,0.2699529230594635,0.2562022805213928,293.35693359375,297.1499938964844,293.1499938964844,0.0026743423659354,-1013.8448486328124,294.851318359375,0.5607353448867798,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,292.6685791015625,291.1715087890625,1.0,0.1852667480707168,0.8267123103141785,0.8267123103141785,1.0,1.0,-0.8247949481010437,0.3262442052364349,0.4985507130622864,0.1928654462099075,0.0,0.0,0.2696860134601593,25.719167709350582,25.0,-1.0296199321746826,-6218.767578125,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387019604444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910123527050018,0.1910167336463928,-4.37854532719939e-06,0.0,0.0001407648524036,0.0,0.0,7.8342671394348145,0.0,0.0,0.0,0.2852049469947815,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226397007703,-712.5794677734375,304.0527038574219,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949341654777526,-1707.181884765625,304.1587219238281,0.8227217793464661,0.1540814191102981,0.1086920276284217,293.197509765625,297.1499938964844,293.1499938964844,0.1895029991865158,-4022.622802734375,304.1540832519531,0.992125689983368,0.2699529230594635,0.2562022805213928,293.35693359375,297.1499938964844,293.1499938964844,0.0026743423659354,-1013.8448486328124,294.851318359375,0.5607353448867798,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,292.6685791015625,291.1715087890625,1.0,0.1852667480707168,0.8267123103141785,0.8267123103141785,1.0,1.0,-0.8247949481010437,0.3262442052364349,0.4985507130622864,0.1928654462099075,0.0,0.0,0.2696860134601593,25.719167709350582,25.0,-1.0296199321746826,-6218.767578125,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387019604444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910123527050018,0.1910167336463928,-4.37854532719939e-06,0.0,0.0001407648524036,0.0,0.0,7.8342671394348145,0.0,0.0,0.0,0.2852049469947815,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326029896736,-712.8322143554688,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763069868087,-1683.228515625,304.1585998535156,0.8191074728965759,0.1518897414207458,0.1071561649441719,293.19561767578125,297.1499938964844,293.1499938964844,0.1888016313314438,-4010.831298828125,304.1539001464844,0.9913823008537292,0.2691360712051391,0.255426287651062,293.354248046875,297.1499938964844,293.1499938964844,0.0026275124400854,-996.2207641601562,294.7861328125,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,292.6551818847656,291.17010498046875,1.0,0.1849265992641449,0.8268561959266663,0.8268561959266663,1.0,1.0,-0.8220185041427612,0.3247281908988952,0.4972903430461883,0.1930227279663086,0.0,0.0,0.2670660316944122,25.69795799255371,25.0,-1.7503645420074463,-6170.8623046875,67.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374160945415496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890447735786438,0.1890491396188736,-4.374127001938177e-06,0.0,0.0001394598657498,0.0,0.0,7.740863800048828,0.0,0.0,0.0,0.2848303318023681,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326029896736,-712.8322143554688,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763069868087,-1683.228515625,304.1585998535156,0.8191074728965759,0.1518897414207458,0.1071561649441719,293.19561767578125,297.1499938964844,293.1499938964844,0.1888016313314438,-4010.831298828125,304.1539001464844,0.9913823008537292,0.2691360712051391,0.255426287651062,293.354248046875,297.1499938964844,293.1499938964844,0.0026275124400854,-996.2207641601562,294.7861328125,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,292.6551818847656,291.17010498046875,1.0,0.1849265992641449,0.8268561959266663,0.8268561959266663,1.0,1.0,-0.8220185041427612,0.3247281908988952,0.4972903430461883,0.1930227279663086,0.0,0.0,0.2670660316944122,25.69795799255371,25.0,-1.7503645420074463,-6170.8623046875,67.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374160945415496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890447735786438,0.1890491396188736,-4.374127001938177e-06,0.0,0.0001394598657498,0.0,0.0,7.740863800048828,0.0,0.0,0.0,0.2848303318023681,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380717158317,-712.9713134765625,304.0574951171875,0.5607763528823853,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607763528823853,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924581140279769,-1671.3985595703125,304.15850830078125,0.817279577255249,0.1508067846298217,0.1063970997929573,293.1947326660156,297.1499938964844,293.1499938964844,0.1884602308273315,-4005.087646484375,304.15380859375,0.9910005331039428,0.2687357366085052,0.2550464570522308,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042778044939,-987.4745483398438,294.7536926269531,0.5607763528823853,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,292.6490478515625,291.1693420410156,1.0,0.1847602128982544,0.8269281387329102,0.8269281387329102,1.0,1.0,-0.8206514716148376,0.3240151703357696,0.496636301279068,0.1930185258388519,0.0,0.0,0.2658416628837585,25.688045501708984,25.0,-1.9380228519439693,-6147.99609375,67.22991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368039697408676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188133418560028,0.1881377846002578,-4.372085186332697e-06,0.0,0.0001388386444887,0.0,0.0,7.69771671295166,0.0,0.0,0.0,0.2846571803092956,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437667533755,-713.1152954101562,304.0592956542969,0.560775637626648,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.560775637626648,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916461795568466,-1659.6553955078125,304.158447265625,0.8154371380805969,0.1497320979833603,0.1056436747312545,293.19384765625,297.1499938964844,293.1499938964844,0.1881231516599655,-3999.4130859375,304.1537170410156,0.990614414215088,0.268339991569519,0.254671037197113,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811502709984,-978.7655639648438,294.72137451171875,0.560775637626648,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,292.6431884765625,291.1685791015625,1.0,0.1845959722995758,0.8270007967948914,0.8270007967948914,1.0,1.0,-0.8192967176437378,0.3233221471309662,0.495974600315094,0.1929814964532852,0.0,0.0,0.264665275812149,25.67852210998535,25.0,-2.0121405124664307,-6125.71630859375,67.00237274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362124532461166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872622817754745,0.1872666478157043,-4.370140231912956e-06,0.0,0.0001382383197778,0.0,0.0,7.656548500061035,0.0,0.0,0.0,0.2844920754432678,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557444930076,-713.4114990234375,304.0631103515625,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900429263710975,-1636.4613037109375,304.1582946777344,0.8117132186889648,0.147615373134613,0.1041570603847503,293.19219970703125,297.1499938964844,293.1499938964844,0.1874600797891616,-3988.23681640625,304.1535949707031,0.9898381233215332,0.2675637304782867,0.2539342641830444,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351815856993,-961.4410400390624,294.6571960449219,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,292.6318054199219,291.1672668457031,1.0,0.1842739731073379,0.827146053314209,0.827146053314209,1.0,1.0,-0.8166289925575256,0.3219796121120453,0.4946493506431579,0.192855104804039,0.0,0.0,0.2624357640743255,25.660419464111328,25.0,-1.82274067401886,-6082.740234375,66.55683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350976973772049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856289058923721,0.1856332719326019,-4.366527264210163e-06,0.0,0.0001371069956803,0.0,0.0,7.579582214355469,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557444930076,-713.4114990234375,304.0631103515625,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900429263710975,-1636.4613037109375,304.1582946777344,0.8117132186889648,0.147615373134613,0.1041570603847503,293.19219970703125,297.1499938964844,293.1499938964844,0.1874600797891616,-3988.23681640625,304.1535949707031,0.9898381233215332,0.2675637304782867,0.2539342641830444,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351815856993,-961.4410400390624,294.6571960449219,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,292.6318054199219,291.1672668457031,1.0,0.1842739731073379,0.827146053314209,0.827146053314209,1.0,1.0,-0.8166289925575256,0.3219796121120453,0.4946493506431579,0.192855104804039,0.0,0.0,0.2624357640743255,25.660419464111328,25.0,-1.82274067401886,-6082.740234375,66.55683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350976973772049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856289058923721,0.1856332719326019,-4.366527264210163e-06,0.0,0.0001371069956803,0.0,0.0,7.579582214355469,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692896485328,-713.7371826171875,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885098800063133,-1614.294189453125,304.1580810546875,0.8080489039421082,0.1456238925457,0.1027378812432289,293.19061279296875,297.1499938964844,293.1499938964844,0.1868184506893158,-3977.41064453125,304.1534729003906,0.9890902042388916,0.2668180167675018,0.2532226741313934,293.3470153808594,297.1499938964844,293.1499938964844,0.002489605685696,-944.2493896484376,294.5936889648437,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,292.6186218261719,291.1660461425781,1.0,0.1839613914489746,0.8272913098335266,0.8272913098335266,1.0,1.0,-0.8140718936920166,0.3207128345966339,0.4933590292930603,0.1926866024732589,0.0,0.0,0.2603492438793182,25.64071655273437,25.0,-1.8032633066177368,-6042.009765625,66.12853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340760141611099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841118931770324,0.1841162592172622,-4.363210791780148e-06,0.0,0.0001360700989607,0.0,0.0,7.508359909057617,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692896485328,-713.7371826171875,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885098800063133,-1614.294189453125,304.1580810546875,0.8080489039421082,0.1456238925457,0.1027378812432289,293.19061279296875,297.1499938964844,293.1499938964844,0.1868184506893158,-3977.41064453125,304.1534729003906,0.9890902042388916,0.2668180167675018,0.2532226741313934,293.3470153808594,297.1499938964844,293.1499938964844,0.002489605685696,-944.2493896484376,294.5936889648437,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,292.6186218261719,291.1660461425781,1.0,0.1839613914489746,0.8272913098335266,0.8272913098335266,1.0,1.0,-0.8140718936920166,0.3207128345966339,0.4933590292930603,0.1926866024732589,0.0,0.0,0.2603492438793182,25.64071655273437,25.0,-1.8032633066177368,-6042.009765625,66.12853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340760141611099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841118931770324,0.1841162592172622,-4.363210791780148e-06,0.0,0.0001360700989607,0.0,0.0,7.508359909057617,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856688186526,-714.1318359375,304.072998046875,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870961546897888,-1593.8824462890625,304.1577453613281,0.804577112197876,0.1437821388244629,0.1014289259910583,293.18902587890625,297.1499938964844,293.1499938964844,0.1862161457538604,-3967.254638671875,304.1533203125,0.9884082674980164,0.266112208366394,0.2525476515293121,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446435272693,-927.29248046875,294.5306396484375,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,292.6029968261719,291.1644897460937,1.0,0.1836605668067932,0.8274400234222412,0.8274400234222412,1.0,1.0,-0.8116893768310547,0.3195433914661407,0.4921459853649139,0.1925062090158462,0.0,0.0,0.2584869861602783,25.61702537536621,25.0,-2.1223297119140625,-6004.45166015625,65.72391510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331499814987182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18274787068367,0.1827522367238998,-4.36019536209642e-06,0.0,0.0001351303071714,0.0,0.0,7.444421768188477,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856688186526,-714.1318359375,304.072998046875,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870961546897888,-1593.8824462890625,304.1577453613281,0.804577112197876,0.1437821388244629,0.1014289259910583,293.18902587890625,297.1499938964844,293.1499938964844,0.1862161457538604,-3967.254638671875,304.1533203125,0.9884082674980164,0.266112208366394,0.2525476515293121,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446435272693,-927.29248046875,294.5306396484375,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,292.6029968261719,291.1644897460937,1.0,0.1836605668067932,0.8274400234222412,0.8274400234222412,1.0,1.0,-0.8116893768310547,0.3195433914661407,0.4921459853649139,0.1925062090158462,0.0,0.0,0.2584869861602783,25.61702537536621,25.0,-2.1223297119140625,-6004.45166015625,65.72391510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331499814987182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18274787068367,0.1827522367238998,-4.36019536209642e-06,0.0,0.0001351303071714,0.0,0.0,7.444421768188477,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.013704321347177,-714.5723266601562,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857653617858886,-1574.6903076171875,304.1573791503906,0.8012710809707642,0.1420473754405975,0.1001985892653465,293.1874694824219,297.1499938964844,293.1499938964844,0.1856448948383331,-3957.6171875,304.1531677246094,0.9877718687057496,0.2654420733451843,0.2519073784351349,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002625141292,-910.5441284179688,294.4683837890625,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,292.5869445800781,291.1630554199219,1.0,0.1833721250295639,0.8275887370109558,0.8275887370109558,1.0,1.0,-0.8094422817230225,0.3184475302696228,0.4909947514533996,0.1923207342624664,0.0,0.0,0.2568284571170807,25.592041015625,25.0,-1.939919352531433,-5969.98388671875,65.34025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323214620351791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815484464168548,0.1815527975559234,-4.357541456556646e-06,0.0,0.0001342894538538,0.0,0.0,7.388319492340088,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.013704321347177,-714.5723266601562,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857653617858886,-1574.6903076171875,304.1573791503906,0.8012710809707642,0.1420473754405975,0.1001985892653465,293.1874694824219,297.1499938964844,293.1499938964844,0.1856448948383331,-3957.6171875,304.1531677246094,0.9877718687057496,0.2654420733451843,0.2519073784351349,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002625141292,-910.5441284179688,294.4683837890625,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,292.5869445800781,291.1630554199219,1.0,0.1833721250295639,0.8275887370109558,0.8275887370109558,1.0,1.0,-0.8094422817230225,0.3184475302696228,0.4909947514533996,0.1923207342624664,0.0,0.0,0.2568284571170807,25.592041015625,25.0,-1.939919352531433,-5969.98388671875,65.34025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323214620351791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815484464168548,0.1815527975559234,-4.357541456556646e-06,0.0,0.0001342894538538,0.0,0.0,7.388319492340088,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
