time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143023312091,-714.8023071289062,304.0828857421875,0.5608530044555664,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530044555664,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851302072405815,-1565.53857421875,304.1571960449219,0.7996921539306641,0.1412242203950882,0.0996129661798477,293.1866760253906,297.1499938964844,293.1499938964844,0.185368075966835,-3952.94140625,304.1531066894531,0.987469494342804,0.2651194036006927,0.2515991926193237,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782595526427,-902.2330322265624,294.43768310546875,0.5608530044555664,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,292.5788269042969,291.1624755859375,1.0,0.1832327097654342,0.8276631236076355,0.8276631236076355,1.0,1.0,-0.8083683252334595,0.3179246187210083,0.4904436767101288,0.1922308206558227,0.0,0.0,0.2560482919216156,25.5792179107666,25.0,-1.7304505109786987,-5953.62353515625,65.15623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319435834884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809917390346527,0.1809960901737213,-4.356329100119183e-06,0.0,0.0001339059672318,0.0,0.0,7.362351417541504,0.0,0.0,0.0,0.2833144068717956,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247322127223,-715.0394897460938,304.08660888671875,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845179930329322,-1556.723876953125,304.1570129394531,0.7981719374656677,0.1404345631599426,0.0990495011210441,293.1859436035156,297.1499938964844,293.1499938964844,0.1850969493389129,-3948.35888671875,304.15301513671875,0.9871785044670104,0.2648046612739563,0.2512984871864319,293.3402404785156,297.1499938964844,293.1499938964844,0.002356412820518,-893.9767456054688,294.4071960449219,0.5608811378479004,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,292.57061767578125,291.1619873046875,1.0,0.1830965727567672,0.8277389407157898,0.8277389407157898,1.0,1.0,-0.8073297142982483,0.3174182772636413,0.4899114072322845,0.1921462565660476,0.0,0.0,0.2552935183048248,25.566085815429688,25.0,-1.5263947248458862,-5937.7529296875,64.97762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315886676311493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804558038711547,0.1804601550102234,-4.355172677605879e-06,0.0,0.0001335457636741,0.0,0.0,7.337392807006836,0.0,0.0,0.0,0.2832147479057312,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469535693526,-715.5379028320312,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833707600831985,-1540.2283935546875,304.1565856933594,0.7953351736068726,0.1389661282300949,0.0979961901903152,293.1844482421875,297.1499938964844,293.1499938964844,0.1845719963312149,-3939.479736328125,304.15289306640625,0.9866339564323424,0.264197289943695,0.2507181167602539,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130846675485,-877.5929565429688,294.3469543457031,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,292.55389404296875,291.1611633300781,1.0,0.1828342527151107,0.8278905153274536,0.8278905153274536,1.0,1.0,-0.805365264415741,0.3164546489715576,0.4889106154441833,0.1920025199651718,0.0,0.0,0.2538526058197021,25.53858757019043,25.0,-1.213271141052246,-5907.43603515625,64.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.130941241979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376969337463,0.1794420480728149,-4.352992164058378e-06,0.0,0.0001328887155978,0.0,0.0,7.290069580078125,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469535693526,-715.5379028320312,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833707600831985,-1540.2283935546875,304.1565856933594,0.7953351736068726,0.1389661282300949,0.0979961901903152,293.1844482421875,297.1499938964844,293.1499938964844,0.1845719963312149,-3939.479736328125,304.15289306640625,0.9866339564323424,0.264197289943695,0.2507181167602539,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130846675485,-877.5929565429688,294.3469543457031,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,292.55389404296875,291.1611633300781,1.0,0.1828342527151107,0.8278905153274536,0.8278905153274536,1.0,1.0,-0.805365264415741,0.3164546489715576,0.4889106154441833,0.1920025199651718,0.0,0.0,0.2538526058197021,25.53858757019043,25.0,-1.213271141052246,-5907.43603515625,64.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.130941241979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376969337463,0.1794420480728149,-4.352992164058378e-06,0.0,0.0001328887155978,0.0,0.0,7.290069580078125,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710878625512,-716.072509765625,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823451951146125,-1525.51416015625,304.1560974121094,0.7928296327590942,0.1376700848340988,0.0970575809478759,293.1829833984375,297.1499938964844,293.1499938964844,0.184070810675621,-3930.996337890625,304.1527709960937,0.9861466884613036,0.2636187672615051,0.2501649856567383,293.3357238769531,297.1499938964844,293.1499938964844,0.002270289696753,-861.4025268554688,294.2875061035156,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,292.5365600585937,291.160400390625,1.0,0.1825861483812332,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035697937011719,0.3155590295791626,0.4880107641220093,0.1919098645448684,0.0,0.0,0.2525008022785187,25.508882522583008,25.0,-1.048884391784668,-5879.10400390625,64.32066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698569536209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487092256546,0.1784914433956146,-4.350967628852232e-06,0.0,0.0001323088217759,0.0,0.0,7.245975971221924,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710878625512,-716.072509765625,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823451951146125,-1525.51416015625,304.1560974121094,0.7928296327590942,0.1376700848340988,0.0970575809478759,293.1829833984375,297.1499938964844,293.1499938964844,0.184070810675621,-3930.996337890625,304.1527709960937,0.9861466884613036,0.2636187672615051,0.2501649856567383,293.3357238769531,297.1499938964844,293.1499938964844,0.002270289696753,-861.4025268554688,294.2875061035156,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,292.5365600585937,291.160400390625,1.0,0.1825861483812332,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035697937011719,0.3155590295791626,0.4880107641220093,0.1919098645448684,0.0,0.0,0.2525008022785187,25.508882522583008,25.0,-1.048884391784668,-5879.10400390625,64.32066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698569536209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487092256546,0.1784914433956146,-4.350967628852232e-06,0.0,0.0001323088217759,0.0,0.0,7.245975971221924,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972682714462,-716.6480102539062,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814664885401725,-1512.9398193359375,304.155517578125,0.7907333970069885,0.1365776509046554,0.0962559282779693,293.1815795898437,297.1499938964844,293.1499938964844,0.1835943907499313,-3922.9287109375,304.15264892578125,0.9857260584831238,0.2630687952041626,0.2496386915445327,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280539851635,-845.4185791015625,294.2288513183594,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,292.5184936523437,291.15966796875,1.0,0.1823538094758987,0.8281954526901245,0.8281954526901245,1.0,1.0,-0.8019692301750183,0.3147368431091308,0.4872323870658874,0.1918884217739105,0.0,0.0,0.2512430548667907,25.476354598999023,25.0,-1.011381983757019,-5852.93359375,64.03123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298662275075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048094034195,0.1776091605424881,-4.349090431787772e-06,0.0,0.0001317977148573,0.0,0.0,7.205117702484131,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972682714462,-716.6480102539062,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814664885401725,-1512.9398193359375,304.155517578125,0.7907333970069885,0.1365776509046554,0.0962559282779693,293.1815795898437,297.1499938964844,293.1499938964844,0.1835943907499313,-3922.9287109375,304.15264892578125,0.9857260584831238,0.2630687952041626,0.2496386915445327,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280539851635,-845.4185791015625,294.2288513183594,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,292.5184936523437,291.15966796875,1.0,0.1823538094758987,0.8281954526901245,0.8281954526901245,1.0,1.0,-0.8019692301750183,0.3147368431091308,0.4872323870658874,0.1918884217739105,0.0,0.0,0.2512430548667907,25.476354598999023,25.0,-1.011381983757019,-5852.93359375,64.03123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298662275075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048094034195,0.1776091605424881,-4.349090431787772e-06,0.0,0.0001317977148573,0.0,0.0,7.205117702484131,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256065547466,-717.267578125,304.1238098144531,0.5613487958908081,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487958908081,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807580202817916,-1502.8345947265625,304.1548767089844,0.7891174554824829,0.1357176303863525,0.0956118404865264,293.1802062988281,297.1499938964844,293.1499938964844,0.1831434369087219,-3915.290283203125,304.1524963378906,0.9853796362876892,0.2625474035739898,0.2491391897201538,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863807924091,-829.6448364257812,294.1709289550781,0.5613487958908081,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,292.4996032714844,291.1589050292969,1.0,0.1821390688419342,0.8283488154411316,0.8283488154411316,1.0,1.0,-0.8005878925323486,0.3139941096305847,0.4865937530994415,0.1919541954994201,0.0,0.0,0.2500888407230377,25.44060707092285,25.0,-1.0508627891540527,-5829.11669921875,63.77168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294229328632354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767958253622055,0.1768001765012741,-4.347366029833211e-06,0.0,0.0001313478132942,0.0,0.0,7.1677021980285645,0.0,0.0,0.0,0.2825386524200439,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256065547466,-717.267578125,304.1238098144531,0.5613487958908081,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487958908081,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807580202817916,-1502.8345947265625,304.1548767089844,0.7891174554824829,0.1357176303863525,0.0956118404865264,293.1802062988281,297.1499938964844,293.1499938964844,0.1831434369087219,-3915.290283203125,304.1524963378906,0.9853796362876892,0.2625474035739898,0.2491391897201538,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863807924091,-829.6448364257812,294.1709289550781,0.5613487958908081,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,292.4996032714844,291.1589050292969,1.0,0.1821390688419342,0.8283488154411316,0.8283488154411316,1.0,1.0,-0.8005878925323486,0.3139941096305847,0.4865937530994415,0.1919541954994201,0.0,0.0,0.2500888407230377,25.44060707092285,25.0,-1.0508627891540527,-5829.11669921875,63.77168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294229328632354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767958253622055,0.1768001765012741,-4.347366029833211e-06,0.0,0.0001313478132942,0.0,0.0,7.1677021980285645,0.0,0.0,0.0,0.2825386524200439,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406064361333,-717.5943603515625,304.12939453125,0.5614491105079651,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614491105079651,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804753974080085,-1498.816650390625,304.1545104980469,0.7885125875473022,0.1353843659162521,0.095355749130249,293.1795349121094,297.1499938964844,293.1499938964844,0.182927668094635,-3911.63525390625,304.1524353027344,0.9852364659309388,0.2622974514961242,0.2488995194435119,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657641045749,-821.8405151367188,294.14227294921875,0.5614491105079651,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,292.4898681640625,291.15850830078125,1.0,0.1820389628410339,0.8284255266189575,0.8284255266189575,1.0,1.0,-0.7999876141548157,0.313655138015747,0.4863324761390686,0.1920238137245178,0.0,0.0,0.2495541125535965,25.42141914367676,25.0,-1.08739173412323,-5818.150390625,63.65413665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292217522859573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764208674430847,0.1764252185821533,-4.346564310253598e-06,0.0,0.0001311436499236,0.0,0.0,7.150373458862305,0.0,0.0,0.0,0.2824696004390716,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561567291617,-717.9324340820312,304.1351623535156,0.5615599155426025,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615599155426025,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802412182092666,-1495.4970703125,304.15411376953125,0.788045346736908,0.1351161897182464,0.0951441451907157,293.1788635253906,297.1499938964844,293.1499938964844,0.1827180534601211,-3908.084228515625,304.1523742675781,0.9851127862930298,0.2620543241500854,0.2486661821603775,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452887449413,-814.0894165039062,294.11376953125,0.5615599155426025,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,292.4800109863281,291.1581115722656,1.0,0.1819437891244888,0.8285033106803894,0.8285033106803894,1.0,1.0,-0.799447774887085,0.3133378028869629,0.486109972000122,0.192118301987648,0.0,0.0,0.249048113822937,25.401391983032227,25.0,-1.1302623748779297,-5807.80517578125,63.54477310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290325969457626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760657429695129,0.1760700792074203,-4.345802608440863e-06,0.0,0.0001309516810579,0.0,0.0,7.133967876434326,0.0,0.0,0.0,0.282404214143753,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889020308852,-718.64208984375,304.1473693847656,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799278318881988,-1491.0875244140625,304.1532592773437,0.7875504493713379,0.1347866654396057,0.0948628559708595,293.1775817871094,297.1499938964844,293.1499938964844,0.1823174506425857,-3901.297607421875,304.1522521972656,0.9849254488945008,0.261588305234909,0.2482185959815979,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047701593488,-798.750244140625,294.0573425292969,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,292.4598999023437,291.1571960449219,1.0,0.1817692369222641,0.828658938407898,0.828658938407898,1.0,1.0,-0.7985597252845764,0.312773048877716,0.4857866764068603,0.1923820376396179,0.0,0.0,0.2481287717819214,25.35879707336425,25.0,-1.2303942441940308,-5789.0517578125,63.35198593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286884695291519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754187792539596,0.175423115491867,-4.344406079326291e-06,0.0,0.0001306024350924,0.0,0.0,7.104092121124268,0.0,0.0,0.0,0.2822850346565246,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889020308852,-718.64208984375,304.1473693847656,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799278318881988,-1491.0875244140625,304.1532592773437,0.7875504493713379,0.1347866654396057,0.0948628559708595,293.1775817871094,297.1499938964844,293.1499938964844,0.1823174506425857,-3901.297607421875,304.1522521972656,0.9849254488945008,0.261588305234909,0.2482185959815979,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047701593488,-798.750244140625,294.0573425292969,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,292.4598999023437,291.1571960449219,1.0,0.1817692369222641,0.828658938407898,0.828658938407898,1.0,1.0,-0.7985597252845764,0.312773048877716,0.4857866764068603,0.1923820376396179,0.0,0.0,0.2481287717819214,25.35879707336425,25.0,-1.2303942441940308,-5789.0517578125,63.35198593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286884695291519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754187792539596,0.175423115491867,-4.344406079326291e-06,0.0,0.0001306024350924,0.0,0.0,7.104092121124268,0.0,0.0,0.0,0.2822850346565246,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141265057027339,-725.5576171875,304.1495056152344,0.5645055174827576,0.0507080368697643,0.0461685769259929,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622913241386414,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798235833644867,-1489.68408203125,304.15234375,0.7878620624542236,0.1347261816263198,0.0947709679603576,293.1763000488281,297.1499938964844,293.1499938964844,0.181943193078041,-3894.963623046875,304.1521301269531,0.9850396513938904,0.2611473500728607,0.2477937489748001,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647072233259,-783.59033203125,294.00146484375,0.5622913241386414,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,292.4405822753906,291.15594482421875,1.0,0.1816266775131225,0.8288145661354065,0.8288145661354065,1.0,1.0,-0.7984403371810913,0.3125229179859161,0.4859174489974975,0.1928638815879821,0.0,0.0,0.2473726272583007,25.28875541687012,25.0,-1.987723708152771,-5774.34130859375,63.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880472183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748694032430648,0.1748737543821334,-4.343189175415319e-06,0.0,0.0001302975433645,0.0,0.0,7.078699588775635,0.0,0.0,0.0,0.2821835577487945,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141265057027339,-725.5576171875,304.1495056152344,0.5645055174827576,0.0507080368697643,0.0461685769259929,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622913241386414,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798235833644867,-1489.68408203125,304.15234375,0.7878620624542236,0.1347261816263198,0.0947709679603576,293.1763000488281,297.1499938964844,293.1499938964844,0.181943193078041,-3894.963623046875,304.1521301269531,0.9850396513938904,0.2611473500728607,0.2477937489748001,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647072233259,-783.59033203125,294.00146484375,0.5622913241386414,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,292.4405822753906,291.15594482421875,1.0,0.1816266775131225,0.8288145661354065,0.8288145661354065,1.0,1.0,-0.7984403371810913,0.3125229179859161,0.4859174489974975,0.1928638815879821,0.0,0.0,0.2473726272583007,25.28875541687012,25.0,-1.987723708152771,-5774.34130859375,63.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880472183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748694032430648,0.1748737543821334,-4.343189175415319e-06,0.0,0.0001302975433645,0.0,0.0,7.078699588775635,0.0,0.0,0.0,0.2821835577487945,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145109873265028,-736.5682983398438,304.1490173339844,0.5685729384422302,0.0514479652047157,0.0468630082905292,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628707408905029,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799271464347839,-1491.2708740234375,304.1513977050781,0.7888189554214478,0.134934663772583,0.0948624983429908,293.1750793457031,297.1499938964844,293.1499938964844,0.1816049069166183,-3889.260986328125,304.1519775390625,0.9853028059005736,0.2607300877571106,0.2473909109830856,293.322265625,297.1499938964844,293.1499938964844,0.0020252815447747,-768.6968383789062,293.9454650878906,0.5628707408905029,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,292.423828125,291.1537170410156,1.0,0.1815254092216491,0.8289653658866882,0.8289653658866882,1.0,1.0,-0.7988743782043457,0.3124921321868896,0.4863822758197784,0.1935193389654159,0.0,0.0,0.2469770610332489,25.209453582763672,25.0,-2.6973886489868164,-5764.498046875,63.19667816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281395703554153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745328903198242,0.1745372265577316,-4.34229195889202e-06,0.0,0.0001300453732255,0.0,0.0,7.062917232513428,0.0,0.0,0.0,0.2821188271045685,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145109873265028,-736.5682983398438,304.1490173339844,0.5685729384422302,0.0514479652047157,0.0468630082905292,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628707408905029,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799271464347839,-1491.2708740234375,304.1513977050781,0.7888189554214478,0.134934663772583,0.0948624983429908,293.1750793457031,297.1499938964844,293.1499938964844,0.1816049069166183,-3889.260986328125,304.1519775390625,0.9853028059005736,0.2607300877571106,0.2473909109830856,293.322265625,297.1499938964844,293.1499938964844,0.0020252815447747,-768.6968383789062,293.9454650878906,0.5628707408905029,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,292.423828125,291.1537170410156,1.0,0.1815254092216491,0.8289653658866882,0.8289653658866882,1.0,1.0,-0.7988743782043457,0.3124921321868896,0.4863822758197784,0.1935193389654159,0.0,0.0,0.2469770610332489,25.209453582763672,25.0,-2.6973886489868164,-5764.498046875,63.19667816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281395703554153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745328903198242,0.1745372265577316,-4.34229195889202e-06,0.0,0.0001300453732255,0.0,0.0,7.062917232513428,0.0,0.0,0.0,0.2821188271045685,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148693788796663,-746.607177734375,304.1487731933594,0.5722703337669373,0.0521542690694332,0.0474968776106834,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634284615516663,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802577808499336,-1496.1107177734375,304.150390625,0.7903558611869812,0.1354535222053527,0.0951662883162498,293.17388916015625,297.1499938964844,293.1499938964844,0.181275725364685,-3883.69140625,304.1518859863281,0.9855608344078064,0.2603339552879333,0.2470087558031082,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862407352775,-753.9268798828125,293.8905639648437,0.5634284615516663,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,292.4073791503906,291.1522827148437,1.0,0.1814589947462082,0.82911616563797,0.82911616563797,1.0,1.0,-0.7995163798332214,0.3125445544719696,0.4869718253612518,0.1942385733127594,0.0,0.0,0.246761754155159,25.13680076599121,25.0,-2.0579609870910645,-5757.9443359375,63.195125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.1279517412185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743654906749725,0.1743698418140411,-4.341809017205378e-06,0.0,0.000129854743136,0.0,0.0,7.055011749267578,0.0,0.0,0.0,0.2820853590965271,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148693788796663,-746.607177734375,304.1487731933594,0.5722703337669373,0.0521542690694332,0.0474968776106834,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634284615516663,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802577808499336,-1496.1107177734375,304.150390625,0.7903558611869812,0.1354535222053527,0.0951662883162498,293.17388916015625,297.1499938964844,293.1499938964844,0.181275725364685,-3883.69140625,304.1518859863281,0.9855608344078064,0.2603339552879333,0.2470087558031082,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862407352775,-753.9268798828125,293.8905639648437,0.5634284615516663,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,292.4073791503906,291.1522827148437,1.0,0.1814589947462082,0.82911616563797,0.82911616563797,1.0,1.0,-0.7995163798332214,0.3125445544719696,0.4869718253612518,0.1942385733127594,0.0,0.0,0.246761754155159,25.13680076599121,25.0,-2.0579609870910645,-5757.9443359375,63.195125579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.1279517412185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743654906749725,0.1743698418140411,-4.341809017205378e-06,0.0,0.000129854743136,0.0,0.0,7.055011749267578,0.0,0.0,0.0,0.2820853590965271,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150504941120743,-751.6019287109375,304.1486511230469,0.5740974545478821,0.0525082387030124,0.0478127188980579,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637083053588867,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805126726627349,-1499.8157958984375,304.1498718261719,0.7913625240325928,0.1358276903629303,0.0954013541340828,293.17333984375,297.1499938964844,293.1499938964844,0.1811154931783676,-3880.975341796875,304.1518249511719,0.9856989979743958,0.2601440250873565,0.2468253821134567,293.3190002441406,297.1499938964844,293.1499938964844,0.0019670040346682,-746.6434936523438,293.8635559082031,0.5637083053588867,0.050000000745058,0.2283892333507537,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,292.3992919921875,291.1517028808594,1.0,0.1814394146203994,0.8291915655136108,0.8291915655136108,1.0,1.0,-0.7999451160430908,0.3126203715801239,0.4873247444629669,0.1946157366037368,0.0,0.0,0.2466974705457687,25.101551055908203,25.0,-1.849193096160889,-5755.44384765625,63.212135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1278831213712692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743108332157135,0.1743151694536209,-4.341658041084884e-06,0.0,0.0001297851122217,0.0,0.0,7.052441596984863,0.0,0.0,0.0,0.2820746898651123,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152342552319169,-756.6198120117188,304.1485595703125,0.5759185552597046,0.0528640858829021,0.0481299869716167,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639871954917908,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808178484439849,-1504.2445068359375,304.1493530273437,0.7924985289573669,0.1362649798393249,0.0956823751330375,293.1727600097656,297.1499938964844,293.1499938964844,0.1809597760438919,-3878.335693359375,304.1517639160156,0.9858409762382508,0.2599592506885528,0.2466468065977096,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478033063933,-739.3733520507812,293.8367004394531,0.5639871954917908,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,292.3913879394531,291.151123046875,1.0,0.1814279854297638,0.8292607069015503,0.8292607069015503,1.0,1.0,-0.8004365563392639,0.3127274513244629,0.487709105014801,0.194996178150177,0.0,0.0,0.2466711550951004,25.067058563232425,25.0,-1.7334492206573486,-5753.50341796875,63.23968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278300136327743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742789447307586,0.1742832958698272,-4.341548901720671e-06,0.0,0.0001297312119277,0.0,0.0,7.050909519195557,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156103773042559,-766.7373657226562,304.1484069824219,0.579541802406311,0.0535814501345157,0.0487696342170238,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.56453937292099,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815636217594146,-1515.0538330078125,304.1483154296875,0.7951136231422424,0.1373128145933151,0.096368595957756,293.1716613769531,297.1499938964844,293.1499938964844,0.1806611120700836,-3873.272216796875,304.15167236328125,0.986132800579071,0.2596046924591064,0.2463039010763168,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097896292805,-724.9777221679688,293.78350830078125,0.56453937292099,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,292.3764038085937,291.1500244140625,1.0,0.1814283281564712,0.829399049282074,0.829399049282074,1.0,1.0,-0.8015920519828796,0.3130325078964233,0.4885595738887787,0.1957577466964721,0.0,0.0,0.2467262595891952,25.0004825592041,25.0,-1.5709625482559204,-5751.35888671875,63.32431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277689933776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885559797287,0.1742928922176361,-4.34147159467102e-06,0.0,0.0001296692789765,0.0,0.0,7.051197052001953,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156103773042559,-766.7373657226562,304.1484069824219,0.579541802406311,0.0535814501345157,0.0487696342170238,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.56453937292099,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815636217594146,-1515.0538330078125,304.1483154296875,0.7951136231422424,0.1373128145933151,0.096368595957756,293.1716613769531,297.1499938964844,293.1499938964844,0.1806611120700836,-3873.272216796875,304.15167236328125,0.986132800579071,0.2596046924591064,0.2463039010763168,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097896292805,-724.9777221679688,293.78350830078125,0.56453937292099,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,292.3764038085937,291.1500244140625,1.0,0.1814283281564712,0.829399049282074,0.829399049282074,1.0,1.0,-0.8015920519828796,0.3130325078964233,0.4885595738887787,0.1957577466964721,0.0,0.0,0.2467262595891952,25.0004825592041,25.0,-1.5709625482559204,-5751.35888671875,63.32431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277689933776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885559797287,0.1742928922176361,-4.34147159467102e-06,0.0,0.0001296692789765,0.0,0.0,7.051197052001953,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159980952739715,-776.959228515625,304.1483154296875,0.5831396579742432,0.0543061569333076,0.0494160950183868,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824898555874824,-1528.47216796875,304.1473388671875,0.7981865406036377,0.1386004984378814,0.0972212553024292,293.1706237792969,297.1499938964844,293.1499938964844,0.1803786158561706,-3868.480224609375,304.1515808105469,0.9864391684532166,0.2592703104019165,0.245980218052864,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722641980275,-710.7626953125,293.7310791015625,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,292.362548828125,291.14898681640625,1.0,0.1814594864845276,0.8295374512672424,0.8295374512672424,1.0,1.0,-0.8029788732528687,0.313452273607254,0.489526629447937,0.1965376436710357,0.0,0.0,0.2469129413366317,24.93696403503418,25.0,-1.4101455211639404,-5751.42333984375,63.44841384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277696341276168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904203176498,0.1743947714567184,-4.341587555245496e-06,0.0,0.0001296699338126,0.0,0.0,7.05572509765625,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159980952739715,-776.959228515625,304.1483154296875,0.5831396579742432,0.0543061569333076,0.0494160950183868,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824898555874824,-1528.47216796875,304.1473388671875,0.7981865406036377,0.1386004984378814,0.0972212553024292,293.1706237792969,297.1499938964844,293.1499938964844,0.1803786158561706,-3868.480224609375,304.1515808105469,0.9864391684532166,0.2592703104019165,0.245980218052864,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722641980275,-710.7626953125,293.7310791015625,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,292.362548828125,291.14898681640625,1.0,0.1814594864845276,0.8295374512672424,0.8295374512672424,1.0,1.0,-0.8029788732528687,0.313452273607254,0.489526629447937,0.1965376436710357,0.0,0.0,0.2469129413366317,24.93696403503418,25.0,-1.4101455211639404,-5751.42333984375,63.44841384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277696341276168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904203176498,0.1743947714567184,-4.341587555245496e-06,0.0,0.0001296699338126,0.0,0.0,7.05572509765625,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163971409201622,-787.2703247070312,304.148193359375,0.5867120027542114,0.05503711104393,0.0500684343278408,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384825706482,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083605021238327,-1544.634765625,304.1463623046875,0.8017416000366211,0.1401417255401611,0.0982491001486778,293.1695861816406,297.1499938964844,293.1499938964844,0.1801117062568664,-3863.950927734375,304.1515197753906,0.98676860332489,0.2589552998542785,0.2456750124692917,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352293409407,-696.7297973632812,293.67938232421875,0.5656384825706482,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,292.3497314453125,291.1480712890625,1.0,0.1815205067396164,0.8296661376953125,0.8296661376953125,1.0,1.0,-0.8046051263809204,0.3139874935150146,0.4906176626682281,0.1973430812358856,0.0,0.0,0.2472172081470489,24.875457763671875,25.0,-1.2999788522720337,-5753.5771484375,63.612003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298795223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734512805938,0.1745777875185012,-4.34187677456066e-06,0.0,0.0001297310664085,0.0,0.0,7.063990592956543,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163971409201622,-787.2703247070312,304.148193359375,0.5867120027542114,0.05503711104393,0.0500684343278408,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384825706482,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083605021238327,-1544.634765625,304.1463623046875,0.8017416000366211,0.1401417255401611,0.0982491001486778,293.1695861816406,297.1499938964844,293.1499938964844,0.1801117062568664,-3863.950927734375,304.1515197753906,0.98676860332489,0.2589552998542785,0.2456750124692917,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352293409407,-696.7297973632812,293.67938232421875,0.5656384825706482,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,292.3497314453125,291.1480712890625,1.0,0.1815205067396164,0.8296661376953125,0.8296661376953125,1.0,1.0,-0.8046051263809204,0.3139874935150146,0.4906176626682281,0.1973430812358856,0.0,0.0,0.2472172081470489,24.875457763671875,25.0,-1.2999788522720337,-5753.5771484375,63.612003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298795223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734512805938,0.1745777875185012,-4.34187677456066e-06,0.0,0.0001297310664085,0.0,0.0,7.063990592956543,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168074015527963,-797.6619873046875,304.14813232421875,0.5902515053749084,0.0557735934853553,0.0507257916033268,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.566193163394928,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849130973219871,-1563.6102294921875,304.1454162597656,0.8057752251625061,0.1419370919466018,0.0994558557868003,293.1686096191406,297.1499938964844,293.1499938964844,0.1798616051673889,-3859.706787109375,304.15142822265625,0.9871208667755128,0.2586598396301269,0.2453881651163101,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987175378948,-682.8936767578125,293.62841796875,0.566193163394928,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,292.33807373046875,291.1471252441406,1.0,0.1816114038228988,0.8297948837280273,0.8297948837280273,1.0,1.0,-0.8064741492271423,0.314646303653717,0.4918278455734253,0.1981606483459472,0.0,0.0,0.2476462870836258,24.815736770629883,25.0,-1.2876564264297483,-5757.9326171875,63.81554412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279485821723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839437007904,0.1748437881469726,-4.34233334090095e-06,0.0,0.0001298515417147,0.0,0.0,7.076064586639404,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168074015527963,-797.6619873046875,304.14813232421875,0.5902515053749084,0.0557735934853553,0.0507257916033268,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.566193163394928,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849130973219871,-1563.6102294921875,304.1454162597656,0.8057752251625061,0.1419370919466018,0.0994558557868003,293.1686096191406,297.1499938964844,293.1499938964844,0.1798616051673889,-3859.706787109375,304.15142822265625,0.9871208667755128,0.2586598396301269,0.2453881651163101,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987175378948,-682.8936767578125,293.62841796875,0.566193163394928,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,292.33807373046875,291.1471252441406,1.0,0.1816114038228988,0.8297948837280273,0.8297948837280273,1.0,1.0,-0.8064741492271423,0.314646303653717,0.4918278455734253,0.1981606483459472,0.0,0.0,0.2476462870836258,24.815736770629883,25.0,-1.2876564264297483,-5757.9326171875,63.81554412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279485821723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839437007904,0.1748437881469726,-4.34233334090095e-06,0.0,0.0001298515417147,0.0,0.0,7.076064586639404,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
