time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170174818485975,-802.9049072265625,304.1480712890625,0.5920155644416809,0.0561462119221687,0.0510573349893093,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664748549461365,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856422185897827,-1574.196533203125,304.1449279785156,0.8079532980918884,0.1429423689842224,0.1001289933919906,293.1681213378906,297.1499938964844,293.1499938964844,0.1797440350055694,-3857.71337890625,304.1513671875,0.9873101711273192,0.2585214078426361,0.2452525496482849,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806445248425,-676.0451049804688,293.6031494140625,0.5664748549461365,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,292.3323974609375,291.1466369628906,1.0,0.1816677451133728,0.8298592567443848,0.8298592567443848,1.0,1.0,-0.8075050115585327,0.3150262534618377,0.4924787878990173,0.1985708326101303,0.0,0.0,0.247910737991333,24.786033630371094,25.0,-1.342321753501892,-5761.0302734375,63.9325065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280285865068435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750051826238632,0.1750095188617706,-4.34262574344757e-06,0.0,0.0001299327414017,0.0,0.0,7.083601951599121,0.0,0.0,0.0,0.2821927368640899,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172322448343038,-808.21240234375,304.1480407714844,0.5937895774841309,0.0565242730081081,0.051392737776041,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667653679847717,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864289179444313,-1585.627197265625,304.1444091796875,0.8102375268936157,0.1440285891294479,0.1008555516600608,293.1676025390625,297.1499938964844,293.1499938964844,0.1796334087848663,-3855.840576171875,304.1513366699219,0.9875168800354004,0.2583909630775451,0.2451235800981521,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627057386562,-669.2485961914062,293.5780334472656,0.5667653679847717,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,292.32666015625,291.1460876464844,1.0,0.1817312091588974,0.8299180269241333,0.8299180269241333,1.0,1.0,-0.8086122870445251,0.3154455125331878,0.4931667745113373,0.1989828944206237,0.0,0.0,0.2482141554355621,24.75563240051269,25.0,-1.4964593648910522,-5764.8291015625,64.06041717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281213611364364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751945912837982,0.1751989275217056,-4.342961346992524e-06,0.0,0.0001300268922932,0.0,0.0,7.092220783233643,0.0,0.0,0.0,0.2822263240814209,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176782254129648,-819.072509765625,304.14794921875,0.5973714590072632,0.0572950653731823,0.0520778894424438,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673675537109375,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881744623184204,-1611.0125732421875,304.14337158203125,0.8151072859764099,0.1464061737060547,0.1024670377373695,293.1665954589844,297.1499938964844,293.1499938964844,0.1794371455907821,-3852.530517578125,304.1512145996094,0.9879789352416992,0.2581526935100555,0.2448881715536117,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272962722927,-655.8394165039062,293.5281677246094,0.5673675537109375,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,292.3155822753906,291.1446838378906,1.0,0.181881308555603,0.8300355672836304,0.8300355672836304,1.0,1.0,-0.8110603094100952,0.3164070844650268,0.4946532547473907,0.1998090147972107,0.0,0.0,0.2489861100912094,24.6934871673584,25.0,-1.900622010231018,-5774.947265625,64.35100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487379550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758093833923,0.1756801605224609,-4.343807631812524e-06,0.0,0.0001302576565649,0.0,0.0,7.114121437072754,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176782254129648,-819.072509765625,304.14794921875,0.5973714590072632,0.0572950653731823,0.0520778894424438,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673675537109375,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881744623184204,-1611.0125732421875,304.14337158203125,0.8151072859764099,0.1464061737060547,0.1024670377373695,293.1665954589844,297.1499938964844,293.1499938964844,0.1794371455907821,-3852.530517578125,304.1512145996094,0.9879789352416992,0.2581526935100555,0.2448881715536117,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272962722927,-655.8394165039062,293.5281677246094,0.5673675537109375,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,292.3155822753906,291.1446838378906,1.0,0.181881308555603,0.8300355672836304,0.8300355672836304,1.0,1.0,-0.8110603094100952,0.3164070844650268,0.4946532547473907,0.1998090147972107,0.0,0.0,0.2489861100912094,24.6934871673584,25.0,-1.900622010231018,-5774.947265625,64.35100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487379550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758093833923,0.1756801605224609,-4.343807631812524e-06,0.0,0.0001302576565649,0.0,0.0,7.114121437072754,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181406624615192,-830.1075439453125,304.1478576660156,0.6009228229522705,0.0580748356878757,0.0527739338576793,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900835171341896,-1638.787353515625,304.1424255371094,0.8201943635940552,0.1489796042442321,0.1042295470833778,293.16558837890625,297.1499938964844,293.1499938964844,0.1792629361152649,-3849.5966796875,304.1510925292969,0.9884554147720336,0.2579371631145477,0.2446762919425964,293.30322265625,297.1499938964844,293.1499938964844,0.0016924677183851,-642.6497192382812,293.47900390625,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,292.30621337890625,291.1432800292969,1.0,0.182061031460762,0.8301531076431274,0.8301531076431274,1.0,1.0,-0.8137313723564148,0.3174998760223388,0.4962314963340759,0.2006047368049621,0.0,0.0,0.2499596327543258,24.63393211364746,25.0,-1.8663630485534668,-5788.1767578125,64.68079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286348104476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025075197219,0.1763068586587906,-4.344943135947688e-06,0.0,0.0001305479672737,0.0,0.0,7.1427202224731445,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181406624615192,-830.1075439453125,304.1478576660156,0.6009228229522705,0.0580748356878757,0.0527739338576793,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900835171341896,-1638.787353515625,304.1424255371094,0.8201943635940552,0.1489796042442321,0.1042295470833778,293.16558837890625,297.1499938964844,293.1499938964844,0.1792629361152649,-3849.5966796875,304.1510925292969,0.9884554147720336,0.2579371631145477,0.2446762919425964,293.30322265625,297.1499938964844,293.1499938964844,0.0016924677183851,-642.6497192382812,293.47900390625,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,292.30621337890625,291.1432800292969,1.0,0.182061031460762,0.8301531076431274,0.8301531076431274,1.0,1.0,-0.8137313723564148,0.3174998760223388,0.4962314963340759,0.2006047368049621,0.0,0.0,0.2499596327543258,24.63393211364746,25.0,-1.8663630485534668,-5788.1767578125,64.68079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286348104476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025075197219,0.1763068586587906,-4.344943135947688e-06,0.0,0.0001305479672737,0.0,0.0,7.1427202224731445,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186168495565652,-841.2369995117188,304.1477966308594,0.6044110655784607,0.0588673651218414,0.0534774512052536,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921125560998916,-1668.2967529296875,304.1415710449219,0.8254197835922241,0.1517102867364883,0.1061045676469802,293.1645812988281,297.1499938964844,293.1499938964844,0.1791000962257385,-3846.845947265625,304.1510009765625,0.9889230728149414,0.2577425539493561,0.2444832175970077,293.3011474609375,297.1499938964844,293.1499938964844,0.001658103428781,-629.6254272460938,293.4307861328125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,292.30126953125,291.142333984375,1.0,0.1822672486305236,0.8302547335624695,0.8302547335624695,1.0,1.0,-0.8165701031684875,0.3187043666839599,0.4978657364845276,0.2013437747955322,0.0,0.0,0.2510494887828827,24.57842445373535,25.0,-1.2391036748886108,-5803.234375,65.04368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787739515304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770279556512832,0.1770323067903518,-4.346324658399681e-06,0.0,0.00013089706772,0.0,0.0,7.175967693328857,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186168495565652,-841.2369995117188,304.1477966308594,0.6044110655784607,0.0588673651218414,0.0534774512052536,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921125560998916,-1668.2967529296875,304.1415710449219,0.8254197835922241,0.1517102867364883,0.1061045676469802,293.1645812988281,297.1499938964844,293.1499938964844,0.1791000962257385,-3846.845947265625,304.1510009765625,0.9889230728149414,0.2577425539493561,0.2444832175970077,293.3011474609375,297.1499938964844,293.1499938964844,0.001658103428781,-629.6254272460938,293.4307861328125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,292.30126953125,291.142333984375,1.0,0.1822672486305236,0.8302547335624695,0.8302547335624695,1.0,1.0,-0.8165701031684875,0.3187043666839599,0.4978657364845276,0.2013437747955322,0.0,0.0,0.2510494887828827,24.57842445373535,25.0,-1.2391036748886108,-5803.234375,65.04368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787739515304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770279556512832,0.1770323067903518,-4.346324658399681e-06,0.0,0.00013089706772,0.0,0.0,7.175967693328857,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180948168039,-852.707275390625,304.1476745605469,0.6079116463661194,0.0596833862364292,0.0542052611708641,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942557901144027,-1699.42919921875,304.14080810546875,0.8308209776878357,0.1545877903699875,0.1080873534083366,293.1636047363281,297.1499938964844,293.1499938964844,0.1789496690034866,-3844.29345703125,304.1509094238281,0.9894002079963684,0.257572740316391,0.2443147450685501,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240427503362,-616.7005615234375,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,292.2992553710937,291.1419677734375,1.0,0.1824995279312133,0.8303564190864563,0.8303564190864563,1.0,1.0,-0.8195974826812744,0.3200337588787079,0.4995637238025665,0.2020238637924194,0.0,0.0,0.2521404027938843,24.525440216064453,25.0,-0.7304545640945435,-5819.3232421875,65.44125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293774545192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777747422456741,0.1777790933847427,-4.347828507889062e-06,0.0,0.000131301669171,0.0,0.0,7.210365772247314,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180948168039,-852.707275390625,304.1476745605469,0.6079116463661194,0.0596833862364292,0.0542052611708641,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942557901144027,-1699.42919921875,304.14080810546875,0.8308209776878357,0.1545877903699875,0.1080873534083366,293.1636047363281,297.1499938964844,293.1499938964844,0.1789496690034866,-3844.29345703125,304.1509094238281,0.9894002079963684,0.257572740316391,0.2443147450685501,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240427503362,-616.7005615234375,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,292.2992553710937,291.1419677734375,1.0,0.1824995279312133,0.8303564190864563,0.8303564190864563,1.0,1.0,-0.8195974826812744,0.3200337588787079,0.4995637238025665,0.2020238637924194,0.0,0.0,0.2521404027938843,24.525440216064453,25.0,-0.7304545640945435,-5819.3232421875,65.44125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293774545192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777747422456741,0.1777790933847427,-4.347828507889062e-06,0.0,0.000131301669171,0.0,0.0,7.210365772247314,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193719677627086,-858.4312133789062,304.14764404296875,0.609612762928009,0.0600859671831131,0.0545678995549678,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953634679317474,-1715.4984130859375,304.1404724121094,0.8335623145103455,0.1560655087232589,0.1091094389557838,293.16314697265625,297.1499938964844,293.1499938964844,0.1788813024759292,-3843.13671875,304.15087890625,0.9896253347396852,0.2574917376041412,0.2442358434200287,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071975696831,-610.31103515625,293.3602905273437,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,292.2982788085937,291.14166259765625,1.0,0.1826246976852417,0.8304072618484497,0.8304072618484497,1.0,1.0,-0.8211535811424255,0.3207345008850097,0.5004190802574158,0.2023316323757171,0.0,0.0,0.2527205049991607,24.501163482666016,25.0,-0.8455551862716675,-5827.90576171875,65.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295952945947647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781612634658813,0.1781656146049499,-4.348596576164709e-06,0.0,0.0001315227564191,0.0,0.0,7.228170394897461,0.0,0.0,0.0,0.2827597260475158,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.019625000655651,-864.0810546875,304.1476135253906,0.6112608909606934,0.0604819543659687,0.05492540076375,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.096489705145359,-1731.816650390625,304.1401672363281,0.8363174796104431,0.1575624346733093,0.1101463809609413,293.1627197265625,297.1499938964844,293.1499938964844,0.1788157075643539,-3842.028076171875,304.1508483886719,0.989834487438202,0.2574115693569183,0.2441582828760147,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904130414128,-603.9463500976562,293.3368835449219,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,292.2973022460937,291.1412353515625,1.0,0.1827550679445266,0.8304503560066223,0.8304503560066223,1.0,1.0,-0.8227236270904541,0.3214534223079681,0.5012701749801636,0.2026123255491256,0.0,0.0,0.2533369064331054,24.47875213623047,25.0,-0.9802929759025574,-5837.06298828125,65.86512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298242509365081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785717755556106,0.1785761266946792,-4.349398750491673e-06,0.0,0.0001317551068495,0.0,0.0,7.247069358825684,0.0,0.0,0.0,0.2828342914581299,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250333338975,-875.0885009765625,304.1475830078125,0.6143417358398438,0.061251014471054,0.0556213706731796,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987854897975921,-1764.99560546875,304.1396179199219,0.8418489098548889,0.1605981439352035,0.1122534498572349,293.16192626953125,297.1499938964844,293.1499938964844,0.1786869615316391,-3839.85009765625,304.1507873535156,0.9901989102363586,0.2572508454322815,0.2440041303634643,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570499235764,-591.2960815429688,293.2902526855469,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,292.2954406738281,291.140380859375,1.0,0.1830290853977203,0.8305366635322571,0.8305366635322571,1.0,1.0,-0.8258837461471558,0.3229389786720276,0.5029447674751282,0.2030846327543258,0.0,0.0,0.2546614408493042,24.439571380615234,25.0,-1.1406067609786987,-5856.9921875,66.30716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303135007619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794620305299759,0.1794663816690445,-4.351136794866761e-06,0.0,0.0001322516327491,0.0,0.0,7.288096904754639,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250333338975,-875.0885009765625,304.1475830078125,0.6143417358398438,0.061251014471054,0.0556213706731796,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987854897975921,-1764.99560546875,304.1396179199219,0.8418489098548889,0.1605981439352035,0.1122534498572349,293.16192626953125,297.1499938964844,293.1499938964844,0.1786869615316391,-3839.85009765625,304.1507873535156,0.9901989102363586,0.2572508454322815,0.2440041303634643,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570499235764,-591.2960815429688,293.2902526855469,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,292.2954406738281,291.140380859375,1.0,0.1830290853977203,0.8305366635322571,0.8305366635322571,1.0,1.0,-0.8258837461471558,0.3229389786720276,0.5029447674751282,0.2030846327543258,0.0,0.0,0.2546614408493042,24.439571380615234,25.0,-1.1406067609786987,-5856.9921875,66.30716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303135007619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794620305299759,0.1794663816690445,-4.351136794866761e-06,0.0,0.0001322516327491,0.0,0.0,7.288096904754639,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125676631927,-885.6278076171875,304.1475830078125,0.6171313524246216,0.0619849152863025,0.0562873110175132,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011252403259277,-1798.6580810546875,304.1391906738281,0.8473780155181885,0.16366907954216,0.1143901646137237,293.1612548828125,297.1499938964844,293.1499938964844,0.1785569339990615,-3837.64453125,304.1507263183594,0.9904826879501344,0.2570860981941223,0.2438476681709289,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238856431096,-578.7205810546875,293.243896484375,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,292.293701171875,291.1395263671875,1.0,0.1833181679248809,0.8306229710578918,0.8306229710578918,1.0,1.0,-0.829043447971344,0.3244787454605102,0.5045647025108337,0.2034259885549545,0.0,0.0,0.2561018466949463,24.408111572265625,25.0,-1.185768723487854,-5878.9033203125,66.7624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308437138795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804387867450714,0.18044313788414,-4.353061740403064e-06,0.0,0.0001327897334704,0.0,0.0,7.333208084106445,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125676631927,-885.6278076171875,304.1475830078125,0.6171313524246216,0.0619849152863025,0.0562873110175132,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011252403259277,-1798.6580810546875,304.1391906738281,0.8473780155181885,0.16366907954216,0.1143901646137237,293.1612548828125,297.1499938964844,293.1499938964844,0.1785569339990615,-3837.64453125,304.1507263183594,0.9904826879501344,0.2570860981941223,0.2438476681709289,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238856431096,-578.7205810546875,293.243896484375,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,292.293701171875,291.1395263671875,1.0,0.1833181679248809,0.8306229710578918,0.8306229710578918,1.0,1.0,-0.829043447971344,0.3244787454605102,0.5045647025108337,0.2034259885549545,0.0,0.0,0.2561018466949463,24.408111572265625,25.0,-1.185768723487854,-5878.9033203125,66.7624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308437138795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804387867450714,0.18044313788414,-4.353061740403064e-06,0.0,0.0001327897334704,0.0,0.0,7.333208084106445,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.021082267165184,-895.6107788085938,304.1476135253906,0.619650661945343,0.0626781061291694,0.0569179505109787,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034914925694465,-1832.52392578125,304.13885498046875,0.8528620004653931,0.1667515933513641,0.1165392845869064,293.16070556640625,297.1499938964844,293.1499938964844,0.1784210056066513,-3835.330810546875,304.1507263183594,0.9906771183013916,0.2569135427474975,0.2436850666999817,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908424345776,-566.1890258789062,293.1977233886719,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,292.2921447753906,291.13873291015625,1.0,0.1836190074682235,0.8306946158409119,0.8306946158409119,1.0,1.0,-0.8321712613105774,0.3260604441165924,0.5061107873916626,0.2036224901676178,0.0,0.0,0.2576504051685333,24.384483337402344,25.0,-1.110074758529663,-5902.662109375,67.22618865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314141452312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992427825927,0.1815035939216613,-4.35517358710058e-06,0.0,0.0001333686523139,0.0,0.0,7.3823041915893555,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.021082267165184,-895.6107788085938,304.1476135253906,0.619650661945343,0.0626781061291694,0.0569179505109787,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034914925694465,-1832.52392578125,304.13885498046875,0.8528620004653931,0.1667515933513641,0.1165392845869064,293.16070556640625,297.1499938964844,293.1499938964844,0.1784210056066513,-3835.330810546875,304.1507263183594,0.9906771183013916,0.2569135427474975,0.2436850666999817,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908424345776,-566.1890258789062,293.1977233886719,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,292.2921447753906,291.13873291015625,1.0,0.1836190074682235,0.8306946158409119,0.8306946158409119,1.0,1.0,-0.8321712613105774,0.3260604441165924,0.5061107873916626,0.2036224901676178,0.0,0.0,0.2576504051685333,24.384483337402344,25.0,-1.110074758529663,-5902.662109375,67.22618865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314141452312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992427825927,0.1815035939216613,-4.35517358710058e-06,0.0,0.0001333686523139,0.0,0.0,7.3823041915893555,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310957282781,-905.0015869140624,304.14764404296875,0.6219248175621033,0.0633286386728286,0.0575111769139766,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058675944805145,-1866.3548583984373,304.1386108398437,0.8582645058631897,0.1698260158300399,0.1186860352754592,293.1602478027344,297.1499938964844,293.1499938964844,0.1782761216163635,-3832.857421875,304.1507263183594,0.9907813668251038,0.2567307353019714,0.243513748049736,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578433474525,-553.6714477539062,293.1517028808594,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,292.2907409667969,291.13800048828125,1.0,0.1839277297258377,0.8307663202285767,0.8307663202285767,1.0,1.0,-0.8352437615394592,0.3276762068271637,0.5075675249099731,0.2036649733781814,0.0,0.0,0.2592882215976715,24.3680362701416,25.0,-1.0003678798675537,-5928.01220703125,67.69384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320214122533798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312243938446,0.1826355755329132,-4.357452326075872e-06,0.0,0.0001339849404757,0.0,0.0,7.434846878051758,0.0,0.0,0.0,0.2835758030414581,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310957282781,-905.0015869140624,304.14764404296875,0.6219248175621033,0.0633286386728286,0.0575111769139766,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058675944805145,-1866.3548583984373,304.1386108398437,0.8582645058631897,0.1698260158300399,0.1186860352754592,293.1602478027344,297.1499938964844,293.1499938964844,0.1782761216163635,-3832.857421875,304.1507263183594,0.9907813668251038,0.2567307353019714,0.243513748049736,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578433474525,-553.6714477539062,293.1517028808594,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,292.2907409667969,291.13800048828125,1.0,0.1839277297258377,0.8307663202285767,0.8307663202285767,1.0,1.0,-0.8352437615394592,0.3276762068271637,0.5075675249099731,0.2036649733781814,0.0,0.0,0.2592882215976715,24.3680362701416,25.0,-1.0003678798675537,-5928.01220703125,67.69384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320214122533798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312243938446,0.1826355755329132,-4.357452326075872e-06,0.0,0.0001339849404757,0.0,0.0,7.434846878051758,0.0,0.0,0.0,0.2835758030414581,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217468310147523,-909.466064453125,304.1476745605469,0.6229754090309143,0.0636376589536666,0.0577931962907314,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711177587509155,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.107055552303791,-1883.204345703125,304.1385192871094,0.8609257340431213,0.1713559180498123,0.1197551414370536,293.1600952148437,297.1499938964844,293.1499938964844,0.1781998723745346,-3831.553466796875,304.1507263183594,0.9907997846603394,0.2566350102424621,0.2434242516756057,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413443859666,-547.4120483398438,293.12872314453125,0.5711177587509155,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,292.2902526855469,291.1376953125,1.0,0.1840840727090835,0.8308022022247314,0.8308022022247314,1.0,1.0,-0.836753785610199,0.3284948468208313,0.5082589387893677,0.2036261856555938,0.0,0.0,0.2601383626461029,24.362323760986328,25.0,-0.9376162886619568,-5941.24609375,67.92797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323381066322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832224279642105,0.1832267791032791,-4.358650585345458e-06,0.0,0.0001343063631793,0.0,0.0,7.462340831756592,0.0,0.0,0.0,0.2836847007274627,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219589695334434,-913.8251342773438,304.1477355957031,0.6239863634109497,0.0639440938830375,0.0580689050257205,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.108243353664875,-1900.00927734375,304.1384582519531,0.8635656833648682,0.1728855669498443,0.1208220645785331,293.159912109375,297.1499938964844,293.1499938964844,0.178120955824852,-3830.200927734375,304.1507263183594,0.9908016920089722,0.2565394043922424,0.2433333396911621,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248441439121,-541.1502075195312,293.10577392578125,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,292.2915954589844,291.1374816894531,1.0,0.184241384267807,0.830829381942749,0.830829381942749,1.0,1.0,-0.8382524847984314,0.3293228447437286,0.5089296102523804,0.203548178076744,0.0,0.0,0.2609985470771789,24.357711791992188,25.0,-0.6568388342857361,-5954.5126953125,68.16246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326627284288406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838271170854568,0.1838314831256866,-4.359885224403115e-06,0.0,0.0001346358039882,0.0,0.0,7.490505695343018,0.0,0.0,0.0,0.2837963104248047,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838631063699,-922.464111328125,304.14776611328125,0.6259620785713196,0.0645526573061943,0.0586173944175243,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.110623575747013,-1933.557861328125,304.1383361816406,0.8688145875930786,0.175942525267601,0.1229559779167175,293.1596069335937,297.1499938964844,293.1499938964844,0.1779582649469375,-3827.40478515625,304.1507568359375,0.9907827973365784,0.2563509941101074,0.2431541830301284,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917468022555,-528.5804443359375,293.06024169921875,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,292.295654296875,291.1374816894531,1.0,0.1845587641000747,0.8308837413787842,0.8308837413787842,1.0,1.0,-0.841250479221344,0.3310229182243347,0.5102275609970093,0.203284740447998,0.0,0.0,0.2626768350601196,24.349702835083008,25.0,-0.1522715389728546,-5981.38525390625,68.63518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317905664444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287169218063,0.1850330829620361,-4.362401796242921e-06,0.0,0.0001353148109046,0.0,0.0,7.546663284301758,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838631063699,-922.464111328125,304.14776611328125,0.6259620785713196,0.0645526573061943,0.0586173944175243,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.110623575747013,-1933.557861328125,304.1383361816406,0.8688145875930786,0.175942525267601,0.1229559779167175,293.1596069335937,297.1499938964844,293.1499938964844,0.1779582649469375,-3827.40478515625,304.1507568359375,0.9907827973365784,0.2563509941101074,0.2431541830301284,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917468022555,-528.5804443359375,293.06024169921875,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,292.295654296875,291.1374816894531,1.0,0.1845587641000747,0.8308837413787842,0.8308837413787842,1.0,1.0,-0.841250479221344,0.3310229182243347,0.5102275609970093,0.203284740447998,0.0,0.0,0.2626768350601196,24.349702835083008,25.0,-0.1522715389728546,-5981.38525390625,68.63518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317905664444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287169218063,0.1850330829620361,-4.362401796242921e-06,0.0,0.0001353148109046,0.0,0.0,7.546663284301758,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228001810610294,-930.824951171875,304.1478271484375,0.6278170943260193,0.0651353225111961,0.0591474175453186,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130011230707168,-1966.9117431640625,304.1382751464844,0.8739572763442993,0.1789721101522445,0.1250754594802856,293.15936279296875,297.1499938964844,293.1499938964844,0.1777970492839813,-3824.63916015625,304.1507873535156,0.9907070994377136,0.2561593353748321,0.2429739981889724,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585814740508,-515.9882202148438,293.01446533203125,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,292.300537109375,291.1372375488281,1.0,0.1848784834146499,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8442097902297974,0.3327772319316864,0.5114325284957886,0.2028373330831527,0.0,0.0,0.2643790245056152,24.344995498657227,25.0,-0.3550675809383392,-6008.93212890625,69.10884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340216994285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862347275018692,0.186239093542099,-4.364924279798288e-06,0.0,0.0001360149908578,0.0,0.0,7.60313606262207,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228001810610294,-930.824951171875,304.1478271484375,0.6278170943260193,0.0651353225111961,0.0591474175453186,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130011230707168,-1966.9117431640625,304.1382751464844,0.8739572763442993,0.1789721101522445,0.1250754594802856,293.15936279296875,297.1499938964844,293.1499938964844,0.1777970492839813,-3824.63916015625,304.1507873535156,0.9907070994377136,0.2561593353748321,0.2429739981889724,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585814740508,-515.9882202148438,293.01446533203125,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,292.300537109375,291.1372375488281,1.0,0.1848784834146499,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8442097902297974,0.3327772319316864,0.5114325284957886,0.2028373330831527,0.0,0.0,0.2643790245056152,24.344995498657227,25.0,-0.3550675809383392,-6008.93212890625,69.10884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340216994285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862347275018692,0.186239093542099,-4.364924279798288e-06,0.0,0.0001360149908578,0.0,0.0,7.60313606262207,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.023198714479804,-938.7405395507812,304.1478881835937,0.6294949650764465,0.0656816065311431,0.0596471652388572,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153632327914238,-1999.8995361328125,304.13824462890625,0.8789185881614685,0.1819580495357513,0.1271670758724212,293.1591796875,297.1499938964844,293.1499938964844,0.1776368767023086,-3821.89990234375,304.1507873535156,0.9905382394790648,0.2559598088264465,0.2427878826856613,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252792414277,-503.3515319824219,292.9681701660156,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,292.3063659667969,291.1365966796875,1.0,0.1851983815431594,0.8309807777404785,0.8309807777404785,1.0,1.0,-0.8470951914787292,0.3346221446990967,0.5124730467796326,0.2020676434040069,0.0,0.0,0.2661887109279632,24.344545364379883,25.0,-0.8709657192230225,-6038.39306640625,69.57906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288638353347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875123381614685,0.1875167042016983,-4.3675536289811134e-06,0.0,0.000136732662213,0.0,0.0,7.663014411926269,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.023198714479804,-938.7405395507812,304.1478881835937,0.6294949650764465,0.0656816065311431,0.0596471652388572,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153632327914238,-1999.8995361328125,304.13824462890625,0.8789185881614685,0.1819580495357513,0.1271670758724212,293.1591796875,297.1499938964844,293.1499938964844,0.1776368767023086,-3821.89990234375,304.1507873535156,0.9905382394790648,0.2559598088264465,0.2427878826856613,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252792414277,-503.3515319824219,292.9681701660156,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,292.3063659667969,291.1365966796875,1.0,0.1851983815431594,0.8309807777404785,0.8309807777404785,1.0,1.0,-0.8470951914787292,0.3346221446990967,0.5124730467796326,0.2020676434040069,0.0,0.0,0.2661887109279632,24.344545364379883,25.0,-0.8709657192230225,-6038.39306640625,69.57906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288638353347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875123381614685,0.1875167042016983,-4.3675536289811134e-06,0.0,0.000136732662213,0.0,0.0,7.663014411926269,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725566744804,-946.0928955078124,304.1479797363281,0.6309600472450256,0.06618183106184,0.0601087659597396,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206695556641,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176997423171997,-2032.38671875,304.1382751464844,0.8836468458175659,0.1848854422569275,0.129221424460411,293.1590881347656,297.1499938964844,293.1499938964844,0.1774749159812927,-3819.1376953125,304.1507873535156,0.9902525544166564,0.2557471096515655,0.2425913959741592,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918130960315,-490.6607971191406,292.9211730957031,0.5714206695556641,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,292.3134765625,291.1354675292969,1.0,0.1855162382125854,0.8310234546661377,0.8310234546661377,1.0,1.0,-0.8498813509941101,0.336581289768219,0.5133000612258911,0.2008846849203109,0.0,0.0,0.2681705951690674,24.34872055053711,25.0,-1.5262192487716677,-6070.49072265625,70.04210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550719261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889089345932006,0.1889133006334304,-4.370397164166207e-06,0.0,0.0001374696730636,0.0,0.0,7.728562355041504,0.0,0.0,0.0,0.284742534160614,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725566744804,-946.0928955078124,304.1479797363281,0.6309600472450256,0.06618183106184,0.0601087659597396,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206695556641,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176997423171997,-2032.38671875,304.1382751464844,0.8836468458175659,0.1848854422569275,0.129221424460411,293.1590881347656,297.1499938964844,293.1499938964844,0.1774749159812927,-3819.1376953125,304.1507873535156,0.9902525544166564,0.2557471096515655,0.2425913959741592,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918130960315,-490.6607971191406,292.9211730957031,0.5714206695556641,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,292.3134765625,291.1354675292969,1.0,0.1855162382125854,0.8310234546661377,0.8310234546661377,1.0,1.0,-0.8498813509941101,0.336581289768219,0.5133000612258911,0.2008846849203109,0.0,0.0,0.2681705951690674,24.34872055053711,25.0,-1.5262192487716677,-6070.49072265625,70.04210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550719261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889089345932006,0.1889133006334304,-4.370397164166207e-06,0.0,0.0001374696730636,0.0,0.0,7.728562355041504,0.0,0.0,0.0,0.284742534160614,4.0,0.0,1.0
