time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237456746399402,-949.4744873046876,304.14801025390625,0.6315923929214478,0.0664088129997253,0.0603200905025005,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.571350634098053,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188514530658721,-2048.347412109375,304.1383056640625,0.885901153087616,0.1863188296556472,0.1302287727594375,293.1590881347656,297.1499938964844,293.1499938964844,0.1773904263973236,-3817.697509765625,304.1507873535156,0.9900570511817932,0.2556328773498535,0.24248668551445,293.2861633300781,297.1499938964844,293.1499938964844,0.00127497210633,-484.2765808105469,292.8973693847656,0.571350634098053,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,292.3176574707031,291.134765625,1.0,0.1856734007596969,0.8310447931289673,0.8310447931289673,1.0,1.0,-0.8512210845947266,0.3375986218452453,0.5136224627494812,0.2001291215419769,0.0,0.0,0.2692477703094482,24.35299301147461,25.0,-1.7463973760604858,-6087.73681640625,70.26887512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1358283460140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896716505289077,0.1896760165691375,-4.371946488390677e-06,0.0,0.0001378485176246,0.0,0.0,7.764418125152588,0.0,0.0,0.0,0.2848847210407257,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239090826362371,-952.6527099609376,304.1480712890625,0.6321606040000916,0.0666208118200302,0.0605184398591518,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003709137439,293.0468139648437,297.1499938964844,293.1499938964844,0.1199907064437866,-2064.101318359375,304.13836669921875,0.8880844116210938,0.1877320408821106,0.1312227249145507,293.1590881347656,297.1499938964844,293.1499938964844,0.1773017346858978,-3816.183837890625,304.1508178710937,0.9898285269737244,0.2555130422115326,0.2423771172761917,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579928152263,-477.839599609375,292.8734130859375,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,292.3222351074219,291.1340637207031,1.0,0.1858290731906891,0.8310561776161194,0.8310561776161194,1.0,1.0,-0.8525242209434509,0.3386342525482178,0.5138899683952332,0.1992774456739425,0.0,0.0,0.2703707814216614,24.358619689941406,25.0,-1.84662127494812,-6105.65283203125,70.49211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362090557813644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904731094837188,0.1904774755239486,-4.373580395622412e-06,0.0,0.0001382348855258,0.0,0.0,7.802155494689941,0.0,0.0,0.0,0.2850344777107239,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242029633373022,-958.333984375,304.1482238769531,0.6330936551094055,0.0669959411025047,0.0608724169433116,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222221329808235,-2094.856689453125,304.1385192871094,0.892219066619873,0.1904854029417038,0.1331626623868942,293.15924072265625,297.1499938964844,293.1499938964844,0.1771077662706375,-3812.865478515625,304.15087890625,0.9892697334289552,0.2552537024021148,0.2421406954526901,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237537885084,-464.8568115234375,292.8251037597656,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,292.33258056640625,291.1327514648437,1.0,0.1861343681812286,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.855003833770752,0.3407444655895233,0.5142593383789062,0.197307750582695,0.0,0.0,0.2727404534816742,24.374156951904297,25.0,-1.8069911003112795,-6143.17626953125,70.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973868131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192182719707489,0.19218710064888,-4.377108325570589e-06,0.0,0.0001390349352732,0.0,0.0,7.882896423339844,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242029633373022,-958.333984375,304.1482238769531,0.6330936551094055,0.0669959411025047,0.0608724169433116,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222221329808235,-2094.856689453125,304.1385192871094,0.892219066619873,0.1904854029417038,0.1331626623868942,293.15924072265625,297.1499938964844,293.1499938964844,0.1771077662706375,-3812.865478515625,304.15087890625,0.9892697334289552,0.2552537024021148,0.2421406954526901,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237537885084,-464.8568115234375,292.8251037597656,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,292.33258056640625,291.1327514648437,1.0,0.1861343681812286,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.855003833770752,0.3407444655895233,0.5142593383789062,0.197307750582695,0.0,0.0,0.2727404534816742,24.374156951904297,25.0,-1.8069911003112795,-6143.17626953125,70.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973868131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192182719707489,0.19218710064888,-4.377108325570589e-06,0.0,0.0001390349352732,0.0,0.0,7.882896423339844,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490262120962,-963.05517578125,304.1484069824219,0.6337586045265198,0.0673041865229606,0.0611665919423103,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243761703372001,-2124.416259765625,304.1387634277344,0.8960376381874084,0.1931298673152923,0.1350284665822982,293.1595153808594,297.1499938964844,293.1499938964844,0.1768859773874282,-3809.057373046875,304.15093994140625,0.9885848164558412,0.2549656927585602,0.2418781369924545,293.28631591796875,297.1499938964844,293.1499938964844,0.00118896109052,-451.6575622558594,292.7762451171875,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,292.3443298339844,291.1317749023437,1.0,0.1864292323589325,0.8311017751693726,0.8311017751693726,1.0,1.0,-0.8572945594787598,0.3428565263748169,0.5144380331039429,0.1950796246528625,0.0,0.0,0.2752346098423004,24.39536666870117,25.0,-1.3886643648147583,-6182.2861328125,71.33744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267407417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940128207206726,0.1940172016620636,-4.380953669169685e-06,0.0,0.00013987661805,0.0,0.0,7.969705581665039,0.0,0.0,0.0,0.2857009768486023,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490262120962,-963.05517578125,304.1484069824219,0.6337586045265198,0.0673041865229606,0.0611665919423103,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243761703372001,-2124.416259765625,304.1387634277344,0.8960376381874084,0.1931298673152923,0.1350284665822982,293.1595153808594,297.1499938964844,293.1499938964844,0.1768859773874282,-3809.057373046875,304.15093994140625,0.9885848164558412,0.2549656927585602,0.2418781369924545,293.28631591796875,297.1499938964844,293.1499938964844,0.00118896109052,-451.6575622558594,292.7762451171875,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,292.3443298339844,291.1317749023437,1.0,0.1864292323589325,0.8311017751693726,0.8311017751693726,1.0,1.0,-0.8572945594787598,0.3428565263748169,0.5144380331039429,0.1950796246528625,0.0,0.0,0.2752346098423004,24.39536666870117,25.0,-1.3886643648147583,-6182.2861328125,71.33744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267407417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940128207206726,0.1940172016620636,-4.380953669169685e-06,0.0,0.00013987661805,0.0,0.0,7.969705581665039,0.0,0.0,0.0,0.2857009768486023,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490016579628,-966.864501953125,304.1485900878906,0.6341948509216309,0.0675524622201919,0.061405099928379,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498233795166,-2152.75390625,304.1390380859375,0.8995805978775024,0.1956718564033508,0.1368209421634674,293.1598815917969,297.1499938964844,293.1499938964844,0.1766333729028701,-3804.705078125,304.15106201171875,0.987805187702179,0.2546510696411133,0.2415899485349655,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535648955032,-438.2199096679688,292.7270202636719,0.5702832937240601,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,292.3568420410156,291.1312866210937,1.0,0.1867115348577499,0.8311075568199158,0.8311075568199158,1.0,1.0,-0.8594018816947937,0.3449185788631439,0.5144832730293274,0.1927245408296585,0.0,0.0,0.2777695059776306,24.42082023620605,25.0,-0.7335058450698853,-6221.92529296875,71.7267074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386982649564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959078162908554,0.1959121972322464,-4.385025022202171e-06,0.0,0.0001407611125614,0.0,0.0,8.060035705566406,0.0,0.0,0.0,0.2860616445541382,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490016579628,-966.864501953125,304.1485900878906,0.6341948509216309,0.0675524622201919,0.061405099928379,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498233795166,-2152.75390625,304.1390380859375,0.8995805978775024,0.1956718564033508,0.1368209421634674,293.1598815917969,297.1499938964844,293.1499938964844,0.1766333729028701,-3804.705078125,304.15106201171875,0.987805187702179,0.2546510696411133,0.2415899485349655,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535648955032,-438.2199096679688,292.7270202636719,0.5702832937240601,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,292.3568420410156,291.1312866210937,1.0,0.1867115348577499,0.8311075568199158,0.8311075568199158,1.0,1.0,-0.8594018816947937,0.3449185788631439,0.5144832730293274,0.1927245408296585,0.0,0.0,0.2777695059776306,24.42082023620605,25.0,-0.7335058450698853,-6221.92529296875,71.7267074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386982649564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959078162908554,0.1959121972322464,-4.385025022202171e-06,0.0,0.0001407611125614,0.0,0.0,8.060035705566406,0.0,0.0,0.0,0.2860616445541382,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248110126703977,-969.9300537109376,304.1488037109375,0.6344681978225708,0.0677541866898536,0.0615987069904804,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284506618976593,-2179.9892578125,304.1393737792969,0.9029148817062378,0.1981219947338104,0.1385481804609298,293.1602783203125,297.1499938964844,293.1499938964844,0.1763542592525482,-3799.8857421875,304.1511535644531,0.9869749546051024,0.2543161809444427,0.2412811368703842,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175816180184,-424.5509948730469,292.6774597167969,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,292.36944580078125,291.1312866210937,1.0,0.1869804412126541,0.8311132788658142,0.8311132788658142,1.0,1.0,-0.8613529205322266,0.3468892276287079,0.5144637227058411,0.1903845965862274,0.0,0.0,0.280276745557785,24.44843864440918,25.0,-0.0447656102478504,-6261.23291015625,72.09439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.139606699347496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978133171796798,0.197817713022232,-4.389204150356818e-06,0.0,0.0001416830637026,0.0,0.0,8.151315689086914,0.0,0.0,0.0,0.2864271104335785,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248110126703977,-969.9300537109376,304.1488037109375,0.6344681978225708,0.0677541866898536,0.0615987069904804,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284506618976593,-2179.9892578125,304.1393737792969,0.9029148817062378,0.1981219947338104,0.1385481804609298,293.1602783203125,297.1499938964844,293.1499938964844,0.1763542592525482,-3799.8857421875,304.1511535644531,0.9869749546051024,0.2543161809444427,0.2412811368703842,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175816180184,-424.5509948730469,292.6774597167969,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,292.36944580078125,291.1312866210937,1.0,0.1869804412126541,0.8311132788658142,0.8311132788658142,1.0,1.0,-0.8613529205322266,0.3468892276287079,0.5144637227058411,0.1903845965862274,0.0,0.0,0.280276745557785,24.44843864440918,25.0,-0.0447656102478504,-6261.23291015625,72.09439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.139606699347496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978133171796798,0.197817713022232,-4.389204150356818e-06,0.0,0.0001416830637026,0.0,0.0,8.151315689086914,0.0,0.0,0.0,0.2864271104335785,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248801968991756,-971.2325439453124,304.1488952636719,0.6345618963241577,0.0678413659334182,0.0616817884147167,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294224262237548,-2193.17919921875,304.1395263671875,0.9045347571372986,0.1993108242750167,0.1393864750862121,293.1604919433594,297.1499938964844,293.1499938964844,0.1762062311172485,-3797.3271484375,304.1512145996094,0.9865530133247375,0.2541432380676269,0.2411207258701324,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994091862812,-417.64495849609375,292.652587890625,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,292.3756103515625,291.1314697265625,1.0,0.1871094554662704,0.8311161994934082,0.8311161994934082,1.0,1.0,-0.8622744083404541,0.3478265106678009,0.5144478678703308,0.1892606914043426,0.0,0.0,0.2815001308917999,24.462570190429688,25.0,0.2908934950828552,-6280.53076171875,72.27009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.1400726735591888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987547874450683,0.1987591832876205,-4.391300990391756e-06,0.0,0.0001421559572918,0.0,0.0,8.196582794189453,0.0,0.0,0.0,0.2866086959838867,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.024943945929408,-972.428955078125,304.14898681640625,0.6346409916877747,0.0679227486252784,0.0617587156593799,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694911479949951,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303756684064865,-2206.094482421875,304.13970947265625,0.9061489701271056,0.2004759907722473,0.1402084976434707,293.16070556640625,297.1499938964844,293.1499938964844,0.1760541796684265,-3794.697509765625,304.1512756347656,0.986134111881256,0.2539684474468231,0.2409579902887344,293.2884216308594,297.1499938964844,293.1499938964844,0.0010811130050569,-410.6903076171875,292.6276550292969,0.5694911479949951,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,292.3815612792969,291.1317749023437,1.0,0.1872350573539734,0.8311122059822083,0.8311122059822083,1.0,1.0,-0.8631658554077148,0.3487257659435272,0.5144400596618652,0.1881893277168274,0.0,0.0,0.282693475484848,24.476661682128903,25.0,0.621621310710907,-6299.48095703125,72.44097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1405437737703323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996807605028152,0.1996851563453674,-4.393383278511465e-06,0.0,0.0001426340604666,0.0,0.0,8.24121379852295,0.0,0.0,0.0,0.2867879569530487,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250613465905189,-974.6227416992188,304.14910888671875,0.634788453578949,0.0680765956640243,0.0619016103446483,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359043121338,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322248429059982,-2231.0810546875,304.1400451660156,0.9093546867370604,0.2027324736118316,0.1418024003505706,293.1611022949219,297.1499938964844,293.1499938964844,0.1757422238588333,-3789.299560546875,304.1513671875,0.9853232502937316,0.2536182403564453,0.240629956126213,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442595230415,-396.6773376464844,292.5777282714844,0.5691359043121338,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,292.39276123046875,291.1327209472656,1.0,0.1874766498804092,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8648712038993835,0.3503966033458709,0.5144745707511902,0.1862591952085495,0.0,0.0,0.2849652767181396,24.504318237304688,25.0,1.2709542512893677,-6336.06689453125,72.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414933502674102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014658004045486,0.2014701962471008,-4.397455086291302e-06,0.0,0.0001435977610526,0.0,0.0,8.32756233215332,0.0,0.0,0.0,0.2871353924274444,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250613465905189,-974.6227416992188,304.14910888671875,0.634788453578949,0.0680765956640243,0.0619016103446483,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359043121338,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322248429059982,-2231.0810546875,304.1400451660156,0.9093546867370604,0.2027324736118316,0.1418024003505706,293.1611022949219,297.1499938964844,293.1499938964844,0.1757422238588333,-3789.299560546875,304.1513671875,0.9853232502937316,0.2536182403564453,0.240629956126213,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442595230415,-396.6773376464844,292.5777282714844,0.5691359043121338,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,292.39276123046875,291.1327209472656,1.0,0.1874766498804092,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8648712038993835,0.3503966033458709,0.5144745707511902,0.1862591952085495,0.0,0.0,0.2849652767181396,24.504318237304688,25.0,1.2709542512893677,-6336.06689453125,72.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414933502674102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014658004045486,0.2014701962471008,-4.397455086291302e-06,0.0,0.0001435977610526,0.0,0.0,8.32756233215332,0.0,0.0,0.0,0.2871353924274444,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251749400049448,-976.7352294921876,304.14923095703125,0.6349729895591736,0.0682318732142448,0.0620414316654205,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339869499206543,-2254.807861328125,304.1404113769531,0.9125102758407592,0.2048799246549606,0.1433203816413879,293.1614074707031,297.1499938964844,293.1499938964844,0.1754273921251297,-3783.849609375,304.15142822265625,0.9845773577690125,0.2532758712768554,0.2403063178062439,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071431752294,-382.5599060058594,292.52783203125,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,292.402587890625,291.1340026855469,1.0,0.1877051293849945,0.8310964107513428,0.8310964107513428,1.0,1.0,-0.8664848208427429,0.3518724739551544,0.5146123766899109,0.1846915781497955,0.0,0.0,0.2870342433452606,24.530420303344727,25.0,1.742130994796753,-6369.998046875,73.08145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424382179975509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031174451112747,0.2031218409538269,-4.401304522616556e-06,0.0,0.0001445566740585,0.0,0.0,8.407849311828613,0.0,0.0,0.0,0.2874593138694763,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251749400049448,-976.7352294921876,304.14923095703125,0.6349729895591736,0.0682318732142448,0.0620414316654205,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339869499206543,-2254.807861328125,304.1404113769531,0.9125102758407592,0.2048799246549606,0.1433203816413879,293.1614074707031,297.1499938964844,293.1499938964844,0.1754273921251297,-3783.849609375,304.15142822265625,0.9845773577690125,0.2532758712768554,0.2403063178062439,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071431752294,-382.5599060058594,292.52783203125,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,292.402587890625,291.1340026855469,1.0,0.1877051293849945,0.8310964107513428,0.8310964107513428,1.0,1.0,-0.8664848208427429,0.3518724739551544,0.5146123766899109,0.1846915781497955,0.0,0.0,0.2870342433452606,24.530420303344727,25.0,1.742130994796753,-6369.998046875,73.08145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424382179975509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031174451112747,0.2031218409538269,-4.401304522616556e-06,0.0,0.0001445566740585,0.0,0.0,8.407849311828613,0.0,0.0,0.0,0.2874593138694763,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252984426915645,-979.029052734375,304.1492614746094,0.6352458596229553,0.0684048533439636,0.0621932856738567,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.568590521812439,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356654316186905,-2277.337890625,304.14080810546875,0.9156015515327454,0.2069178819656372,0.1447629183530807,293.1615600585937,297.1499938964844,293.1499938964844,0.1751240789890289,-3778.604736328125,304.1514587402344,0.9839134216308594,0.2529522776603699,0.2399973571300506,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699877700768,-368.4282836914063,292.4778747558594,0.568590521812439,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,292.4108581542969,291.1353759765625,1.0,0.18792225420475,0.8310872316360474,0.8310872316360474,1.0,1.0,-0.8680377006530762,0.3531833589076996,0.5148543119430542,0.1834535151720047,0.0,0.0,0.288919597864151,24.55400276184082,25.0,1.929672122001648,-6402.27685546875,73.38006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1433576792478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046328037977218,0.204637199640274,-4.404872925078962e-06,0.0,0.0001454898156225,0.0,0.0,8.481786727905273,0.0,0.0,0.0,0.2877581715583801,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252984426915645,-979.029052734375,304.1492614746094,0.6352458596229553,0.0684048533439636,0.0621932856738567,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.568590521812439,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356654316186905,-2277.337890625,304.14080810546875,0.9156015515327454,0.2069178819656372,0.1447629183530807,293.1615600585937,297.1499938964844,293.1499938964844,0.1751240789890289,-3778.604736328125,304.1514587402344,0.9839134216308594,0.2529522776603699,0.2399973571300506,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699877700768,-368.4282836914063,292.4778747558594,0.568590521812439,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,292.4108581542969,291.1353759765625,1.0,0.18792225420475,0.8310872316360474,0.8310872316360474,1.0,1.0,-0.8680377006530762,0.3531833589076996,0.5148543119430542,0.1834535151720047,0.0,0.0,0.288919597864151,24.55400276184082,25.0,1.929672122001648,-6402.27685546875,73.38006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1433576792478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046328037977218,0.204637199640274,-4.404872925078962e-06,0.0,0.0001454898156225,0.0,0.0,8.481786727905273,0.0,0.0,0.0,0.2877581715583801,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254387687891721,-981.6251831054688,304.1492919921875,0.6356288194656372,0.0686035975813865,0.0623669289052486,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392276763916,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372472047805786,-2298.498046875,304.1412353515625,0.9185822606086732,0.2088369280099868,0.1461237072944641,293.1615905761719,297.1499938964844,293.1499938964844,0.1748335659503936,-3773.57568359375,304.1514587402344,0.983329713344574,0.2526550590991974,0.2397115975618362,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328048327006,-354.2810974121094,292.4283752441406,0.568392276763916,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,292.4179077148437,291.13726806640625,1.0,0.1881293207406997,0.8310779929161072,0.8310779929161072,1.0,1.0,-0.869544506072998,0.354375809431076,0.5151686668395996,0.1824494451284408,0.0,0.0,0.2905436754226684,24.574874877929688,25.0,2.643437623977661,-6434.88623046875,73.66763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442415416240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059796005487442,0.2059840112924575,-4.40812937085866e-06,0.0,0.000146386824781,0.0,0.0,8.54782772064209,0.0,0.0,0.0,0.2880255877971649,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254387687891721,-981.6251831054688,304.1492919921875,0.6356288194656372,0.0686035975813865,0.0623669289052486,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392276763916,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372472047805786,-2298.498046875,304.1412353515625,0.9185822606086732,0.2088369280099868,0.1461237072944641,293.1615905761719,297.1499938964844,293.1499938964844,0.1748335659503936,-3773.57568359375,304.1514587402344,0.983329713344574,0.2526550590991974,0.2397115975618362,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328048327006,-354.2810974121094,292.4283752441406,0.568392276763916,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,292.4179077148437,291.13726806640625,1.0,0.1881293207406997,0.8310779929161072,0.8310779929161072,1.0,1.0,-0.869544506072998,0.354375809431076,0.5151686668395996,0.1824494451284408,0.0,0.0,0.2905436754226684,24.574874877929688,25.0,2.643437623977661,-6434.88623046875,73.66763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442415416240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059796005487442,0.2059840112924575,-4.40812937085866e-06,0.0,0.000146386824781,0.0,0.0,8.54782772064209,0.0,0.0,0.0,0.2880255877971649,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255161710083484,-983.052978515625,304.1492614746094,0.6358640789985657,0.0687133893370628,0.062462955713272,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683094263076782,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379987448453903,-2308.5263671875,304.1414489746094,0.920020580291748,0.2097492069005966,0.1467710733413696,293.1615295410156,297.1499938964844,293.1499938964844,0.1746945828199386,-3771.16748046875,304.1514587402344,0.983069121837616,0.2525177299976349,0.2395790070295334,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142315248027,-347.2127380371094,292.4038391113281,0.5683094263076782,0.050000000745058,0.2282523661851883,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,292.42108154296875,291.13836669921875,1.0,0.1882293075323104,0.8310734033584595,0.8310734033584595,1.0,1.0,-0.8702809810638428,0.3549284040927887,0.5153525471687317,0.1820339411497116,0.0,0.0,0.2912243902683258,24.584396362304688,25.0,2.829368352890014,-6450.2373046875,73.80744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1446675658226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20655557513237,0.2065599858760833,-4.409575467434479e-06,0.0,0.0001468191912863,0.0,0.0,8.57621955871582,0.0,0.0,0.0,0.2881411612033844,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255991220474243,-984.58349609375,304.1492614746094,0.6361275911331177,0.068830020725727,0.0625650137662887,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682368278503418,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387278586626052,-2318.24365234375,304.1416931152344,0.9214242696762084,0.2106316983699798,0.1473974734544754,293.1614685058594,297.1499938964844,293.1499938964844,0.1745634526014328,-3768.89892578125,304.15142822265625,0.982828974723816,0.2523880004882812,0.2394533902406692,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956695673987,-340.15069580078125,292.3792724609375,0.5682368278503418,0.050000000745058,0.2282544672489166,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,292.4241027832031,291.1393127441406,1.0,0.188327208161354,0.8310698866844177,0.8310698866844177,1.0,1.0,-0.87100750207901,0.355453610420227,0.515553891658783,0.181673914194107,0.0,0.0,0.2918467223644256,24.593372344970703,25.0,2.692710399627685,-6464.7705078125,73.94493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1450808644294738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070759087800979,0.2070803344249725,-4.410886504047085e-06,0.0,0.0001472386356908,0.0,0.0,8.601903915405273,0.0,0.0,0.0,0.2882459759712219,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257857907563447,-988.0313110351562,304.1492004394531,0.6367520689964294,0.0690923929214477,0.0627908036112785,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681236386299133,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401261985301971,-2336.853515625,304.1421203613281,0.9241355657577516,0.2123146504163742,0.1485908031463623,293.1611633300781,297.1499938964844,293.1499938964844,0.1743312776088714,-3764.8984375,304.1513366699219,0.982414722442627,0.2521555125713348,0.2392251342535019,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586705080233,-326.0832824707031,292.3297424316406,0.5681236386299133,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,292.4284362792969,291.1405944824219,1.0,0.1885174512863159,0.8310627937316895,0.8310627937316895,1.0,1.0,-0.8724414110183716,0.3564293682575226,0.5160120129585266,0.1811154633760452,0.0,0.0,0.2930126786231994,24.60942649841309,25.0,1.755505084991455,-6492.48779296875,74.21432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1458638608455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080270946025848,0.2080315053462982,-4.413217084220378e-06,0.0,0.0001480332866776,0.0,0.0,8.648794174194336,0.0,0.0,0.0,0.2884368300437927,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257857907563447,-988.0313110351562,304.1492004394531,0.6367520689964294,0.0690923929214477,0.0627908036112785,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681236386299133,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401261985301971,-2336.853515625,304.1421203613281,0.9241355657577516,0.2123146504163742,0.1485908031463623,293.1611633300781,297.1499938964844,293.1499938964844,0.1743312776088714,-3764.8984375,304.1513366699219,0.982414722442627,0.2521555125713348,0.2392251342535019,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586705080233,-326.0832824707031,292.3297424316406,0.5681236386299133,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,292.4284362792969,291.1405944824219,1.0,0.1885174512863159,0.8310627937316895,0.8310627937316895,1.0,1.0,-0.8724414110183716,0.3564293682575226,0.5160120129585266,0.1811154633760452,0.0,0.0,0.2930126786231994,24.60942649841309,25.0,1.755505084991455,-6492.48779296875,74.21432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1458638608455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080270946025848,0.2080315053462982,-4.413217084220378e-06,0.0,0.0001480332866776,0.0,0.0,8.648794174194336,0.0,0.0,0.0,0.2884368300437927,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260316766798496,-992.5784912109376,304.1490478515625,0.6376467347145081,0.0694385096430778,0.0630809217691421,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680825114250183,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.141469195485115,-2354.70751953125,304.1425170898437,0.9268054366111756,0.2139202952384948,0.1497226506471634,293.1606140136719,297.1499938964844,293.1499938964844,0.1741626113653183,-3762.029296875,304.15118408203125,0.9821504354476928,0.2519838809967041,0.2390473932027816,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222525939345,-312.2521667480469,292.2797546386719,0.5680825114250183,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,292.4280700683594,291.1405944824219,1.0,0.1887028962373733,0.8310557007789612,0.8310557007789612,1.0,1.0,-0.8739362955093384,0.3573511838912964,0.516585111618042,0.1807726174592971,0.0,0.0,0.2942340672016144,24.61895179748535,25.0,0.2305060476064682,-6520.89794921875,74.48515319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1465838849544525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208980530500412,0.2089849561452865,-4.415400326251984e-06,0.0,0.0001487639965489,0.0,0.0,8.695587158203125,0.0,0.0,0.0,0.2886258661746979,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260316766798496,-992.5784912109376,304.1490478515625,0.6376467347145081,0.0694385096430778,0.0630809217691421,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680825114250183,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.141469195485115,-2354.70751953125,304.1425170898437,0.9268054366111756,0.2139202952384948,0.1497226506471634,293.1606140136719,297.1499938964844,293.1499938964844,0.1741626113653183,-3762.029296875,304.15118408203125,0.9821504354476928,0.2519838809967041,0.2390473932027816,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222525939345,-312.2521667480469,292.2797546386719,0.5680825114250183,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,292.4280700683594,291.1405944824219,1.0,0.1887028962373733,0.8310557007789612,0.8310557007789612,1.0,1.0,-0.8739362955093384,0.3573511838912964,0.516585111618042,0.1807726174592971,0.0,0.0,0.2942340672016144,24.61895179748535,25.0,0.2305060476064682,-6520.89794921875,74.48515319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1465838849544525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208980530500412,0.2089849561452865,-4.415400326251984e-06,0.0,0.0001487639965489,0.0,0.0,8.695587158203125,0.0,0.0,0.0,0.2886258661746979,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263451356440782,-998.350341796875,304.1488342285156,0.6388503313064575,0.0698642805218696,0.0634466484189033,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681156516075134,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427603662014007,-2371.845703125,304.1428527832031,0.9294600486755372,0.2154499739408493,0.1508034020662307,293.1598205566406,297.1499938964844,293.1499938964844,0.1740574836730957,-3760.273193359375,304.1509704589844,0.9820541143417358,0.2518777847290039,0.2389318346977234,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864958024583,-298.6778564453125,292.23004150390625,0.5681156516075134,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,292.42633056640625,291.14019775390625,1.0,0.188887283205986,0.8310476541519165,0.8310476541519165,1.0,1.0,-0.8755321502685547,0.3582461476325989,0.5172860026359558,0.1806304901838302,0.0,0.0,0.2955634593963623,24.621562957763672,25.0,-0.3476451337337494,-6551.42138671875,74.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472518295049667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100300192832946,0.210034430027008,-4.417741365614347e-06,0.0,0.0001494418829679,0.0,0.0,8.747066497802734,0.0,0.0,0.0,0.2888325154781341,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263451356440782,-998.350341796875,304.1488342285156,0.6388503313064575,0.0698642805218696,0.0634466484189033,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681156516075134,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427603662014007,-2371.845703125,304.1428527832031,0.9294600486755372,0.2154499739408493,0.1508034020662307,293.1598205566406,297.1499938964844,293.1499938964844,0.1740574836730957,-3760.273193359375,304.1509704589844,0.9820541143417358,0.2518777847290039,0.2389318346977234,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864958024583,-298.6778564453125,292.23004150390625,0.5681156516075134,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,292.42633056640625,291.14019775390625,1.0,0.188887283205986,0.8310476541519165,0.8310476541519165,1.0,1.0,-0.8755321502685547,0.3582461476325989,0.5172860026359558,0.1806304901838302,0.0,0.0,0.2955634593963623,24.621562957763672,25.0,-0.3476451337337494,-6551.42138671875,74.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472518295049667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100300192832946,0.210034430027008,-4.417741365614347e-06,0.0,0.0001494418829679,0.0,0.0,8.747066497802734,0.0,0.0,0.0,0.2888325154781341,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267172399908304,-1004.9632568359376,304.14862060546875,0.64027339220047,0.0703470483422279,0.0638681054115295,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681933760643005,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439776122570037,-2387.9638671875,304.1431884765625,0.932022213935852,0.2168859392404556,0.151821568608284,293.1588439941406,297.1499938964844,293.1499938964844,0.1739989668130874,-3759.317138671875,304.1507263183594,0.9820799827575684,0.2518275380134582,0.2388711273670196,293.292724609375,297.1499938964844,293.1499938964844,0.0007512818556278,-285.3070068359375,292.18133544921875,0.5681933760643005,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,292.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.831039547920227,0.831039547920227,1.0,1.0,-0.877183735370636,0.3591041266918182,0.5180795788764954,0.1806552857160568,0.0,0.0,0.2969062924385071,24.62091445922852,25.0,-0.2731899619102478,-6582.20947265625,75.04792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478827446699142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111134678125381,0.2111178785562515,-4.420226105139591e-06,0.0,0.0001500821817899,0.0,0.0,8.800442695617676,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267172399908304,-1004.9632568359376,304.14862060546875,0.64027339220047,0.0703470483422279,0.0638681054115295,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681933760643005,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439776122570037,-2387.9638671875,304.1431884765625,0.932022213935852,0.2168859392404556,0.151821568608284,293.1588439941406,297.1499938964844,293.1499938964844,0.1739989668130874,-3759.317138671875,304.1507263183594,0.9820799827575684,0.2518275380134582,0.2388711273670196,293.292724609375,297.1499938964844,293.1499938964844,0.0007512818556278,-285.3070068359375,292.18133544921875,0.5681933760643005,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,292.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.831039547920227,0.831039547920227,1.0,1.0,-0.877183735370636,0.3591041266918182,0.5180795788764954,0.1806552857160568,0.0,0.0,0.2969062924385071,24.62091445922852,25.0,-0.2731899619102478,-6582.20947265625,75.04792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478827446699142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111134678125381,0.2111178785562515,-4.420226105139591e-06,0.0,0.0001500821817899,0.0,0.0,8.800442695617676,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
