time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269214194267988,-1008.54931640625,304.14849853515625,0.6410461068153381,0.0706052705645561,0.0640950798988342,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682417154312134,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445555984973907,-2395.6044921875,304.14337158203125,0.9332482218742372,0.2175642699003219,0.1523036509752273,293.1583251953125,297.1499938964844,293.1499938964844,0.1739865690469741,-3759.1298828125,304.150634765625,0.9821264743804932,0.2518207132816314,0.2388588041067123,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338472059927,-278.68719482421875,292.1572265625,0.5682417154312134,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,292.4245300292969,291.139892578125,1.0,0.1891648918390274,0.8310355544090271,0.8310355544090271,1.0,1.0,-0.8780178427696228,0.3595168590545654,0.5185009837150574,0.1807198375463485,0.0,0.0,0.2975863516330719,24.620210647583008,25.0,-0.4538953900337219,-6596.17822265625,75.19117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481866538524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116596102714538,0.2116640359163284,-4.421489393280353e-06,0.0,0.0001503906096331,0.0,0.0,8.827407836914062,0.0,0.0,0.0,0.2891561686992645,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.027105102315545,-1012.2839965820312,304.1484375,0.6418500542640686,0.0708723813295364,0.0643305927515029,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682936906814575,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.145116850733757,-2403.02099609375,304.1435546875,0.9344334006309508,0.2182165682315826,0.1527677774429321,293.1577453613281,297.1499938964844,293.1499938964844,0.1739882677793502,-3759.192138671875,304.1505126953125,0.9821897745132446,0.2518243491649627,0.2388566732406616,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164758862927,-272.09454345703125,292.1330261230469,0.5682936906814575,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,292.42431640625,291.139404296875,1.0,0.1892577856779098,0.8310292363166809,0.8310292363166809,1.0,1.0,-0.8788527846336365,0.3599183261394501,0.518934428691864,0.1808134317398071,0.0,0.0,0.2983191609382629,24.61952781677246,25.0,-1.0932639837265017,-6609.40869140625,75.33479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484821289777755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122301459312439,0.2122345715761184,-4.422777237778064e-06,0.0,0.0001506904955022,0.0,0.0,8.855544090270996,0.0,0.0,0.0,0.2892696559429168,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274489503353834,-1020.1867065429688,304.1483764648437,0.6435374021530151,0.0714305937290191,0.0648241639137268,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684035420417786,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461839377880096,-2417.109130859375,304.1439208984375,0.936668336391449,0.2194398194551468,0.1536399126052856,293.1566162109375,297.1499938964844,293.1499938964844,0.1740289777517318,-3759.97216796875,304.1502685546875,0.9823576807975768,0.2518608272075653,0.2388808131217956,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821802817285,-259.0853576660156,292.0842590332031,0.5684035420417786,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,292.42449951171875,291.1378173828125,1.0,0.1894438415765762,0.8310166597366333,0.8310166597366333,1.0,1.0,-0.8805161714553833,0.3606891334056854,0.5198270082473755,0.1810733079910278,0.0,0.0,0.3000201284885406,24.618661880493164,25.0,-1.927975416183472,-6636.85107421875,75.62226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490481793880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135494351387024,0.2135538607835769,-4.425645329320105e-06,0.0,0.0001512649469077,0.0,0.0,8.920501708984375,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274489503353834,-1020.1867065429688,304.1483764648437,0.6435374021530151,0.0714305937290191,0.0648241639137268,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684035420417786,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461839377880096,-2417.109130859375,304.1439208984375,0.936668336391449,0.2194398194551468,0.1536399126052856,293.1566162109375,297.1499938964844,293.1499938964844,0.1740289777517318,-3759.97216796875,304.1502685546875,0.9823576807975768,0.2518608272075653,0.2388808131217956,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821802817285,-259.0853576660156,292.0842590332031,0.5684035420417786,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,292.42449951171875,291.1378173828125,1.0,0.1894438415765762,0.8310166597366333,0.8310166597366333,1.0,1.0,-0.8805161714553833,0.3606891334056854,0.5198270082473755,0.1810733079910278,0.0,0.0,0.3000201284885406,24.618661880493164,25.0,-1.927975416183472,-6636.85107421875,75.62226104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490481793880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135494351387024,0.2135538607835769,-4.425645329320105e-06,0.0,0.0001512649469077,0.0,0.0,8.920501708984375,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276540908962488,-1025.114013671875,304.1483764648437,0.6445958614349365,0.0717799812555313,0.0651338547468185,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684707164764404,0.050000000745058,0.0481172576546669,293.08026123046875,297.1499938964844,293.1499938964844,0.1467771232128143,-2424.923095703125,304.1441650390625,0.937913417816162,0.220118761062622,0.1541247814893722,293.1559143066406,297.1499938964844,293.1499938964844,0.1740666776895523,-3760.6611328125,304.150146484375,0.9824809432029724,0.2519008219242096,0.2389129251241684,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617892067879,-251.3478240966797,292.0553894042969,0.5684707164764404,0.050000000745058,0.2282475531101226,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,292.4249267578125,291.1371154785156,1.0,0.1895554661750793,0.8310091495513916,0.8310091495513916,1.0,1.0,-0.8815054893493652,0.361132264137268,0.5203731656074524,0.1812667846679687,0.0,0.0,0.3011173903942108,24.6186466217041,25.0,-1.6750948429107666,-6654.080078125,75.79438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1493764668703079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144345492124557,0.2144389748573303,-4.427618478075601e-06,0.0,0.0001515981130069,0.0,0.0,8.964261054992676,0.0,0.0,0.0,0.2897056341171264,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277953445911407,-1028.460693359375,304.1483459472656,0.6453166604042053,0.0720177218317985,0.065344862639904,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.568515419960022,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471540331840515,-2429.880859375,304.1443176269531,0.938706636428833,0.2205506861209869,0.1544336229562759,293.1554260253906,297.1499938964844,293.1499938964844,0.1740953624248504,-3761.177001953125,304.15008544921875,0.982570230960846,0.2519337832927704,0.2389404475688934,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482461467385,-246.2072906494141,292.036376953125,0.568515419960022,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,292.42535400390625,291.13677978515625,1.0,0.1896297931671142,0.8310040831565857,0.8310040831565857,1.0,1.0,-0.8821605443954468,0.3614206314086914,0.5207399129867554,0.1814077794551849,0.0,0.0,0.3018551468849182,24.618860244750977,25.0,-1.4292950630187988,-6665.43212890625,75.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495929211378097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150372117757797,0.2150416374206543,-4.428996817296138e-06,0.0,0.0001518178032711,0.0,0.0,8.994162559509277,0.0,0.0,0.0,0.2898259162902832,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.028167363256216,-1037.06640625,304.1482849121094,0.6471701860427856,0.0726293176412582,0.0658885017037391,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686242580413818,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480277925729751,-2441.353759765625,304.144775390625,0.9405442476272584,0.2215502709150314,0.1551495045423507,293.1542358398437,297.1499938964844,293.1499938964844,0.174184575676918,-3762.760498046875,304.14990234375,0.98281592130661,0.2520391345024109,0.2390315532684326,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146301748231,-233.44532775878903,291.9893798828125,0.5686242580413818,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,292.4267578125,291.1361694335937,1.0,0.1898150146007537,0.8309913277626038,0.8309913277626038,1.0,1.0,-0.8837769031524658,0.3621186316013336,0.5216582417488098,0.1817901134490966,0.0,0.0,0.3037391602993011,24.62032890319824,25.0,-0.964006245136261,-6693.5439453125,76.19322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501276344060897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165810316801071,0.2165854722261428,-4.432586592884036e-06,0.0,0.0001523604732938,0.0,0.0,9.07102394104004,0.0,0.0,0.0,0.2901360690593719,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.028167363256216,-1037.06640625,304.1482849121094,0.6471701860427856,0.0726293176412582,0.0658885017037391,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686242580413818,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480277925729751,-2441.353759765625,304.144775390625,0.9405442476272584,0.2215502709150314,0.1551495045423507,293.1542358398437,297.1499938964844,293.1499938964844,0.174184575676918,-3762.760498046875,304.14990234375,0.98281592130661,0.2520391345024109,0.2390315532684326,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146301748231,-233.44532775878903,291.9893798828125,0.5686242580413818,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,292.4267578125,291.1361694335937,1.0,0.1898150146007537,0.8309913277626038,0.8309913277626038,1.0,1.0,-0.8837769031524658,0.3621186316013336,0.5216582417488098,0.1817901134490966,0.0,0.0,0.3037391602993011,24.62032890319824,25.0,-0.964006245136261,-6693.5439453125,76.19322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501276344060897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165810316801071,0.2165854722261428,-4.432586592884036e-06,0.0,0.0001523604732938,0.0,0.0,9.07102394104004,0.0,0.0,0.0,0.2901360690593719,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285723563283681,-1045.94189453125,304.1481628417969,0.6490830183029175,0.0732614621520042,0.0664514005184173,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264204025269,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488036066293716,-2451.508544921875,304.14520263671875,0.9421836733818054,0.2224409133195877,0.1557897627353668,293.1530456542969,297.1499938964844,293.1499938964844,0.1742888540029525,-3764.5830078125,304.1497497558594,0.9830854535102844,0.2521730363368988,0.2391503900289535,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812819581478,-220.7785797119141,291.9433288574219,0.5687264204025269,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,292.4285583496094,291.1363525390625,1.0,0.1899988800287246,0.830978512763977,0.830978512763977,1.0,1.0,-0.8853592276573181,0.3627895414829254,0.5225696563720703,0.1821962743997573,0.0,0.0,0.3055863678455353,24.62311363220215,25.0,0.2717150449752807,-6723.6787109375,76.47441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506633907556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181400209665298,0.2181444466114044,-4.436304152477533e-06,0.0,0.0001529041910544,0.0,0.0,9.149038314819336,0.0,0.0,0.0,0.2904513776302337,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285723563283681,-1045.94189453125,304.1481628417969,0.6490830183029175,0.0732614621520042,0.0664514005184173,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264204025269,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488036066293716,-2451.508544921875,304.14520263671875,0.9421836733818054,0.2224409133195877,0.1557897627353668,293.1530456542969,297.1499938964844,293.1499938964844,0.1742888540029525,-3764.5830078125,304.1497497558594,0.9830854535102844,0.2521730363368988,0.2391503900289535,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812819581478,-220.7785797119141,291.9433288574219,0.5687264204025269,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,292.4285583496094,291.1363525390625,1.0,0.1899988800287246,0.830978512763977,0.830978512763977,1.0,1.0,-0.8853592276573181,0.3627895414829254,0.5225696563720703,0.1821962743997573,0.0,0.0,0.3055863678455353,24.62311363220215,25.0,0.2717150449752807,-6723.6787109375,76.47441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506633907556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181400209665298,0.2181444466114044,-4.436304152477533e-06,0.0,0.0001529041910544,0.0,0.0,9.149038314819336,0.0,0.0,0.0,0.2904513776302337,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290115810930728,-1049.8309326171875,304.147705078125,0.6500579118728638,0.0735846981406211,0.0667393803596496,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687733888626099,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491496860980987,-2456.021728515625,304.1454467773437,0.9429243206977844,0.2228428423404693,0.1560801416635513,293.1524658203125,297.1499938964844,293.1499938964844,0.1743420213460922,-3765.4990234375,304.14971923828125,0.9832261204719543,0.2522497773170471,0.2392194122076034,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646597710438,-214.4601287841797,291.9209289550781,0.5687733888626099,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,292.4296264648437,291.1369323730469,1.0,0.1900900602340698,0.8309721350669861,0.8309721350669861,1.0,1.0,-0.8861342072486877,0.3631159663200378,0.5230182409286499,0.1824009120464325,0.0,0.0,0.3064166307449341,24.62508201599121,25.0,1.0698174238204956,-6738.8671875,76.61332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509366482496261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188678979873657,0.2188723385334015,-4.438123141881079e-06,0.0,0.0001531815214548,0.0,0.0,9.185704231262209,0.0,0.0,0.0,0.2906002402305603,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295377280563116,-1054.92578125,304.147216796875,0.6510446667671204,0.0739124566316604,0.0670318156480789,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688167810440063,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.149468719959259,-2460.173583984375,304.14569091796875,0.9436092376708984,0.2232145071029663,0.1563496142625808,293.1518859863281,297.1499938964844,293.1499938964844,0.1743979454040527,-3766.458251953125,304.149658203125,0.9833691120147704,0.2523325085639953,0.2392943203449249,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486883455887,-208.1616973876953,291.8987731933594,0.5688167810440063,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,292.4307556152344,291.1376953125,1.0,0.1901805847883224,0.8309634923934937,0.8309634923934937,1.0,1.0,-0.8868967294692993,0.363436758518219,0.5234599113464355,0.1826027631759643,0.0,0.0,0.3071753680706024,24.6274642944336,25.0,1.5680420398712158,-6753.365234375,76.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512145698070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195367217063903,0.2195411622524261,-4.439839358383324e-06,0.0,0.0001534635666757,0.0,0.0,9.219527244567873,0.0,0.0,0.0,0.2907381653785705,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300511308014392,-1064.13623046875,304.14727783203125,0.6530337929725647,0.0745756328105926,0.0676247030496597,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688905119895935,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500392854213714,-2467.58837890625,304.14617919921875,0.944815754890442,0.223871648311615,0.1568286120891571,293.1507568359375,297.1499938964844,293.1499938964844,0.1745282262563705,-3768.700927734375,304.1495666503906,0.983656108379364,0.2525137960910797,0.2394594997167587,293.287109375,297.1499938964844,293.1499938964844,0.000525344570633,-195.5643310546875,291.8544921875,0.5688905119895935,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,292.4333801269531,291.1388244628906,1.0,0.1903593391180038,0.830946147441864,0.830946147441864,1.0,1.0,-0.8883783221244812,0.3640629053115845,0.5243154168128967,0.1829882562160492,0.0,0.0,0.3085918724536896,24.63363265991211,25.0,1.4017057418823242,-6780.130859375,77.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517798155546188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207600474357605,0.2207644879817962,-4.442959834705107e-06,0.0,0.0001540372177259,0.0,0.0,9.281464576721191,0.0,0.0,0.0,0.2909912168979645,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300511308014392,-1064.13623046875,304.14727783203125,0.6530337929725647,0.0745756328105926,0.0676247030496597,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688905119895935,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500392854213714,-2467.58837890625,304.14617919921875,0.944815754890442,0.223871648311615,0.1568286120891571,293.1507568359375,297.1499938964844,293.1499938964844,0.1745282262563705,-3768.700927734375,304.1495666503906,0.983656108379364,0.2525137960910797,0.2394594997167587,293.287109375,297.1499938964844,293.1499938964844,0.000525344570633,-195.5643310546875,291.8544921875,0.5688905119895935,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,292.4333801269531,291.1388244628906,1.0,0.1903593391180038,0.830946147441864,0.830946147441864,1.0,1.0,-0.8883783221244812,0.3640629053115845,0.5243154168128967,0.1829882562160492,0.0,0.0,0.3085918724536896,24.63363265991211,25.0,1.4017057418823242,-6780.130859375,77.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517798155546188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207600474357605,0.2207644879817962,-4.442959834705107e-06,0.0,0.0001540372177259,0.0,0.0,9.281464576721191,0.0,0.0,0.0,0.2909912168979645,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306011475622653,-1073.596435546875,304.14727783203125,0.6550468802452087,0.0752512738108635,0.0682286620140075,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689492225646973,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505287587642669,-2473.9462890625,304.1466369628906,0.9458176493644714,0.2244258821010589,0.1572305113077163,293.149658203125,297.1499938964844,293.1499938964844,0.1746904700994491,-3771.51220703125,304.1494445800781,0.98394775390625,0.2527165114879608,0.239645317196846,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089459591545,-183.07351684570312,291.8096618652344,0.5689492225646973,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,292.4362487792969,291.1390686035156,1.0,0.190534308552742,0.8309288024902344,0.8309288024902344,1.0,1.0,-0.8898060321807861,0.3646757304668426,0.5251303315162659,0.1833361238241195,0.0,0.0,0.3100172579288482,24.64102935791016,25.0,0.5574576258659363,-6805.9013671875,77.28404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523515284061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219590842723846,0.2219635248184204,-4.44588522441336e-06,0.0,0.0001546174316899,0.0,0.0,9.342041015625,0.0,0.0,0.0,0.2912375032901764,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306011475622653,-1073.596435546875,304.14727783203125,0.6550468802452087,0.0752512738108635,0.0682286620140075,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689492225646973,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505287587642669,-2473.9462890625,304.1466369628906,0.9458176493644714,0.2244258821010589,0.1572305113077163,293.149658203125,297.1499938964844,293.1499938964844,0.1746904700994491,-3771.51220703125,304.1494445800781,0.98394775390625,0.2527165114879608,0.239645317196846,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089459591545,-183.07351684570312,291.8096618652344,0.5689492225646973,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,292.4362487792969,291.1390686035156,1.0,0.190534308552742,0.8309288024902344,0.8309288024902344,1.0,1.0,-0.8898060321807861,0.3646757304668426,0.5251303315162659,0.1833361238241195,0.0,0.0,0.3100172579288482,24.64102935791016,25.0,0.5574576258659363,-6805.9013671875,77.28404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523515284061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219590842723846,0.2219635248184204,-4.44588522441336e-06,0.0,0.0001546174316899,0.0,0.0,9.342041015625,0.0,0.0,0.0,0.2912375032901764,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683807522058,-1083.283203125,304.1472473144531,0.6570956707000732,0.0759395882487297,0.0688438564538955,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051913261414,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509655863046646,-2479.622314453125,304.14703369140625,0.9467039704322816,0.2249223440885543,0.1575851440429687,293.14862060546875,297.1499938964844,293.1499938964844,0.1748759746551513,-3774.729248046875,304.1493225097656,0.9842568039894104,0.2529388666152954,0.2398498356342315,293.28533935546875,297.1499938964844,293.1499938964844,0.0004949656431563,-170.62918090820312,291.7647705078125,0.5690051913261414,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,292.4388732910156,291.1390075683594,1.0,0.1907059848308563,0.830909252166748,0.830909252166748,1.0,1.0,-0.8912131190299988,0.3652958571910858,0.5259172320365906,0.1836378872394561,0.0,0.0,0.3114832639694214,24.6478271484375,25.0,-0.0088179167360067,-6832.23193359375,77.54325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529285758733749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231974005699157,0.2232018560171127,-4.448865183803719e-06,0.0,0.0001552030589664,0.0,0.0,9.404658317565918,0.0,0.0,0.0,0.29149129986763,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683807522058,-1083.283203125,304.1472473144531,0.6570956707000732,0.0759395882487297,0.0688438564538955,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051913261414,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509655863046646,-2479.622314453125,304.14703369140625,0.9467039704322816,0.2249223440885543,0.1575851440429687,293.14862060546875,297.1499938964844,293.1499938964844,0.1748759746551513,-3774.729248046875,304.1493225097656,0.9842568039894104,0.2529388666152954,0.2398498356342315,293.28533935546875,297.1499938964844,293.1499938964844,0.0004949656431563,-170.62918090820312,291.7647705078125,0.5690051913261414,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,292.4388732910156,291.1390075683594,1.0,0.1907059848308563,0.830909252166748,0.830909252166748,1.0,1.0,-0.8912131190299988,0.3652958571910858,0.5259172320365906,0.1836378872394561,0.0,0.0,0.3114832639694214,24.6478271484375,25.0,-0.0088179167360067,-6832.23193359375,77.54325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529285758733749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231974005699157,0.2232018560171127,-4.448865183803719e-06,0.0,0.0001552030589664,0.0,0.0,9.404658317565918,0.0,0.0,0.0,0.29149129986763,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516736686229,-1093.1865234375,304.1471862792969,0.6591914892196655,0.0766421929001808,0.0694716051220893,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658688545227,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513703763484954,-2484.88916015625,304.1473388671875,0.9475310444831848,0.2253836393356323,0.1579118072986602,293.1476135253906,297.1499938964844,293.1499938964844,0.1750828921794891,-3778.31689453125,304.1492004394531,0.9845927357673644,0.2531813383102417,0.2400733679533004,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822301561944,-158.48338317871094,291.7200012207031,0.5690658688545227,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,292.44110107421875,291.138671875,1.0,0.1908751279115677,0.8308897018432617,0.8308897018432617,1.0,1.0,-0.8926242589950562,0.3659394681453705,0.5266848206520081,0.1838859319686889,0.0,0.0,0.3130064904689789,24.65287399291992,25.0,-0.3906497061252594,-6859.35498046875,77.8011703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535139977931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244858294725418,0.2244902849197387,-4.451963377505308e-06,0.0,0.0001557971991132,0.0,0.0,9.469955444335938,0.0,0.0,0.0,0.2917559444904327,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516736686229,-1093.1865234375,304.1471862792969,0.6591914892196655,0.0766421929001808,0.0694716051220893,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658688545227,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513703763484954,-2484.88916015625,304.1473388671875,0.9475310444831848,0.2253836393356323,0.1579118072986602,293.1476135253906,297.1499938964844,293.1499938964844,0.1750828921794891,-3778.31689453125,304.1492004394531,0.9845927357673644,0.2531813383102417,0.2400733679533004,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822301561944,-158.48338317871094,291.7200012207031,0.5690658688545227,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,292.44110107421875,291.138671875,1.0,0.1908751279115677,0.8308897018432617,0.8308897018432617,1.0,1.0,-0.8926242589950562,0.3659394681453705,0.5266848206520081,0.1838859319686889,0.0,0.0,0.3130064904689789,24.65287399291992,25.0,-0.3906497061252594,-6859.35498046875,77.8011703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535139977931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244858294725418,0.2244902849197387,-4.451963377505308e-06,0.0,0.0001557971991132,0.0,0.0,9.469955444335938,0.0,0.0,0.0,0.2917559444904327,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320493355393409,-1098.2191162109375,304.14715576171875,0.6602572202682495,0.0769989565014839,0.0697902962565422,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690979957580566,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515640169382095,-2487.4111328125,304.1474609375,0.9479292035102844,0.2256038337945938,0.1580676138401031,293.1470947265625,297.1499938964844,293.1499938964844,0.1751936972141266,-3780.237060546875,304.1491394042969,0.9847702980041504,0.2533099055290222,0.2401920109987259,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759640141855,-152.37197875976562,291.6976928710937,0.5690979957580566,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,292.4420471191406,291.1384582519531,1.0,0.1909590661525726,0.8308799266815186,0.8308799266815186,1.0,1.0,-0.8933348059654236,0.3662729859352112,0.5270617604255676,0.1839869618415832,0.0,0.0,0.3137943744659424,24.65471267700196,25.0,-0.5172892212867737,-6873.28662109375,77.93020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538109183311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251541167497635,0.2251585721969604,-4.45356999989599e-06,0.0,0.0001560985256219,0.0,0.0,9.503883361816406,0.0,0.0,0.0,0.2918934524059295,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323512032628059,-1103.308837890625,304.1471252441406,0.6613355278968811,0.0773596167564392,0.0701125189661979,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.569131076335907,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517517119646072,-2489.856689453125,304.1475830078125,0.9483169913291932,0.2258172333240509,0.1582184731960296,293.1466064453125,297.1499938964844,293.1499938964844,0.1753093600273132,-3782.24072265625,304.1490783691406,0.9849544167518616,0.2534436583518982,0.240315556526184,293.2835388183594,297.1499938964844,293.1499938964844,0.000469782971777,-146.314453125,291.67547607421875,0.569131076335907,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,292.4429016113281,291.1382141113281,1.0,0.1910427212715149,0.8308675289154053,0.8308675289154053,1.0,1.0,-0.8940494656562805,0.3666150867938995,0.5274343490600586,0.1840713024139404,0.0,0.0,0.3146009743213653,24.65610313415528,25.0,-0.59623783826828,-6887.48388671875,78.05945587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.154111623764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258405685424804,0.2258450239896774,-4.455224370758515e-06,0.0,0.000156403708388,0.0,0.0,9.538785934448242,0.0,0.0,0.0,0.2920348942279815,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329663045704364,-1113.638427734375,304.1470642089844,0.6635242700576782,0.0780914649367332,0.0707664564251899,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521124094724655,-2494.55810546875,304.14776611328125,0.9490657448768616,0.226228192448616,0.1585083901882171,293.1456604003906,297.1499938964844,293.1499938964844,0.1755531877279281,-3786.4609375,304.14898681640625,0.9853379726409912,0.2537250518798828,0.2405758649110794,293.2825927734375,297.1499938964844,293.1499938964844,0.000457441288745,-134.26231384277344,291.63134765625,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,292.4443664550781,291.13775634765625,1.0,0.1912095844745636,0.8308427333831787,0.8308427333831787,1.0,1.0,-0.8954917788505554,0.3673271238803863,0.5281646847724915,0.1841868609189987,0.0,0.0,0.3162620365619659,24.65775680541992,25.0,-0.6658427119255066,-6916.5810546875,78.31904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.154725581407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272619903087616,0.2272664457559585,-4.458665898710024e-06,0.0,0.0001570267922943,0.0,0.0,9.611227989196776,0.0,0.0,0.0,0.2923286855220794,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329663045704364,-1113.638427734375,304.1470642089844,0.6635242700576782,0.0780914649367332,0.0707664564251899,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521124094724655,-2494.55810546875,304.14776611328125,0.9490657448768616,0.226228192448616,0.1585083901882171,293.1456604003906,297.1499938964844,293.1499938964844,0.1755531877279281,-3786.4609375,304.14898681640625,0.9853379726409912,0.2537250518798828,0.2405758649110794,293.2825927734375,297.1499938964844,293.1499938964844,0.000457441288745,-134.26231384277344,291.63134765625,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,292.4443664550781,291.13775634765625,1.0,0.1912095844745636,0.8308427333831787,0.8308427333831787,1.0,1.0,-0.8954917788505554,0.3673271238803863,0.5281646847724915,0.1841868609189987,0.0,0.0,0.3162620365619659,24.65775680541992,25.0,-0.6658427119255066,-6916.5810546875,78.31904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.154725581407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272619903087616,0.2272664457559585,-4.458665898710024e-06,0.0,0.0001570267922943,0.0,0.0,9.611227989196776,0.0,0.0,0.0,0.2923286855220794,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963889956474,-1124.1668701171875,304.1470031738281,0.665753960609436,0.0788371190428733,0.0714329779148101,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524574160575866,-2499.057861328125,304.14794921875,0.9497851729393004,0.2266233712434768,0.1587859541177749,293.14471435546875,297.1499938964844,293.1499938964844,0.1758133023977279,-3790.958251953125,304.1488952636719,0.985740602016449,0.2540246844291687,0.2408536523580551,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450064734555,-122.33649444580078,291.5876159667969,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,292.445556640625,291.13726806640625,1.0,0.1913763731718063,0.8308179378509521,0.8308179378509521,1.0,1.0,-0.8969553709030151,0.3680803179740906,0.5288750529289246,0.1842263340950012,0.0,0.0,0.3179870247840881,24.65794944763184,25.0,-0.6736799478530884,-6946.6044921875,78.58085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553595662117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287483662366867,0.2287528216838836,-4.46229068984394e-06,0.0,0.000157670219778,0.0,0.0,9.687235832214355,0.0,0.0,0.0,0.2926371693611145,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963889956474,-1124.1668701171875,304.1470031738281,0.665753960609436,0.0788371190428733,0.0714329779148101,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524574160575866,-2499.057861328125,304.14794921875,0.9497851729393004,0.2266233712434768,0.1587859541177749,293.14471435546875,297.1499938964844,293.1499938964844,0.1758133023977279,-3790.958251953125,304.1488952636719,0.985740602016449,0.2540246844291687,0.2408536523580551,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450064734555,-122.33649444580078,291.5876159667969,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,292.445556640625,291.13726806640625,1.0,0.1913763731718063,0.8308179378509521,0.8308179378509521,1.0,1.0,-0.8969553709030151,0.3680803179740906,0.5288750529289246,0.1842263340950012,0.0,0.0,0.3179870247840881,24.65794944763184,25.0,-0.6736799478530884,-6946.6044921875,78.58085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553595662117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287483662366867,0.2287528216838836,-4.46229068984394e-06,0.0,0.000157670219778,0.0,0.0,9.687235832214355,0.0,0.0,0.0,0.2926371693611145,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342402085661888,-1134.8753662109375,304.1469116210937,0.6680189967155457,0.0795952975749969,0.0721109807491302,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693339705467224,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527938246726989,-2503.447998046875,304.1480712890625,0.950487494468689,0.2270118743181228,0.1590571701526641,293.1438293457031,297.1499938964844,293.1499938964844,0.1760881394147873,-3795.70556640625,304.1488037109375,0.9861592650413512,0.2543410062789917,0.241147443652153,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323262546677,-110.53095245361328,291.5442810058594,0.5693339705467224,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,292.4463806152344,291.1368103027344,1.0,0.191543772816658,0.8307873606681824,0.8307873606681824,1.0,1.0,-0.8984442949295044,0.3688779473304748,0.5295663475990295,0.1841856986284256,0.0,0.0,0.3197717368602752,24.65677261352539,28.0,-0.6552324295043945,-6977.515625,78.84579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560161411762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302971482276916,0.2303016185760498,-4.466094196686754e-06,0.0,0.0001583365374244,0.0,0.0,9.766712188720703,0.0,0.0,0.0,0.2929599583148956,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342402085661888,-1134.8753662109375,304.1469116210937,0.6680189967155457,0.0795952975749969,0.0721109807491302,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693339705467224,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527938246726989,-2503.447998046875,304.1480712890625,0.950487494468689,0.2270118743181228,0.1590571701526641,293.1438293457031,297.1499938964844,293.1499938964844,0.1760881394147873,-3795.70556640625,304.1488037109375,0.9861592650413512,0.2543410062789917,0.241147443652153,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323262546677,-110.53095245361328,291.5442810058594,0.5693339705467224,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,292.4463806152344,291.1368103027344,1.0,0.191543772816658,0.8307873606681824,0.8307873606681824,1.0,1.0,-0.8984442949295044,0.3688779473304748,0.5295663475990295,0.1841856986284256,0.0,0.0,0.3197717368602752,24.65677261352539,28.0,-0.6552324295043945,-6977.515625,78.84579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560161411762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302971482276916,0.2303016185760498,-4.466094196686754e-06,0.0,0.0001583365374244,0.0,0.0,9.766712188720703,0.0,0.0,0.0,0.2929599583148956,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349163711071014,-1146.0787353515625,304.1468200683594,0.6664581298828125,0.0803609117865562,0.0728196576237678,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531490981578827,-2508.096923828125,304.1481018066406,0.945309042930603,0.2273977994918823,0.1593436598777771,293.1429748535156,297.1499938964844,293.1499938964844,0.1763983219861984,-3801.06884765625,304.148681640625,0.9819139838218688,0.2546697854995727,0.2414778769016266,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193270287942,-98.88086700439452,291.5012512207031,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,292.447021484375,291.1361389160156,1.0,0.1929125189781189,0.8307567834854126,0.8307567834854126,1.0,1.0,-0.9001931548118591,0.3698270618915558,0.5303661227226257,0.1841078847646713,0.0,0.0,0.32164067029953,25.247764587402344,31.0,-0.9934873580932616,-7010.1923828125,80.06497955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566986739635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319182008504867,0.2319226711988449,-4.4700855141854845e-06,0.0,0.0001590292376931,0.0,0.0,9.8501615524292,0.0,0.0,0.0,0.2932991981506347,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349163711071014,-1146.0787353515625,304.1468200683594,0.6664581298828125,0.0803609117865562,0.0728196576237678,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531490981578827,-2508.096923828125,304.1481018066406,0.945309042930603,0.2273977994918823,0.1593436598777771,293.1429748535156,297.1499938964844,293.1499938964844,0.1763983219861984,-3801.06884765625,304.148681640625,0.9819139838218688,0.2546697854995727,0.2414778769016266,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193270287942,-98.88086700439452,291.5012512207031,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,292.447021484375,291.1361389160156,1.0,0.1929125189781189,0.8307567834854126,0.8307567834854126,1.0,1.0,-0.9001931548118591,0.3698270618915558,0.5303661227226257,0.1841078847646713,0.0,0.0,0.32164067029953,25.247764587402344,31.0,-0.9934873580932616,-7010.1923828125,80.06497955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566986739635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319182008504867,0.2319226711988449,-4.4700855141854845e-06,0.0,0.0001590292376931,0.0,0.0,9.8501615524292,0.0,0.0,0.0,0.2932991981506347,4.0,0.0,1.0
