time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352648198604583,-1151.8380126953125,304.1467590332031,0.6644284129142761,0.0807447582483291,0.073182962834835,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625133514404297,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533352881669998,-2510.537841796875,304.14813232421875,0.9407260417938232,0.2275902032852172,0.1594923138618469,293.142578125,297.1499938964844,293.1499938964844,0.1765667051076889,-3803.98291015625,304.14862060546875,0.9781167507171632,0.2548372745513916,0.2416545748710632,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126730200368,-93.1091537475586,291.479736328125,0.5625133514404297,0.050000000745058,0.2284246087074279,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,292.44732666015625,291.1356201171875,1.0,0.1939527690410614,0.8307414650917053,0.8307414650917053,1.0,1.0,-0.9011555910110474,0.3703541457653045,0.5308014750480652,0.1840532124042511,0.0,0.0,0.3226388096809387,25.75263786315918,31.0,-1.219086766242981,-7027.46630859375,81.01321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570521146059036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327803969383239,0.2327848672866821,-4.472187811188633e-06,0.0,0.0001593879278516,0.0,0.0,9.894604682922363,0.0,0.0,0.0,0.293479710817337,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356187708675861,-1157.6778564453125,304.1466979980469,0.6618253588676453,0.0811294093728065,0.0735512301325798,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.558832585811615,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535259038209915,-2513.037841796875,304.1481018066406,0.9351615309715272,0.2277832776308059,0.1596444994211197,293.1421813964844,297.1499938964844,293.1499938964844,0.1767413765192031,-3807.00439453125,304.1485595703125,0.973395824432373,0.2550067007541656,0.2418376058340072,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059181374032,-87.38633728027344,291.4582824707031,0.558832585811615,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,292.4476013183594,291.1351013183594,1.0,0.1951915025711059,0.8307203650474548,0.8307203650474548,1.0,1.0,-0.9021667242050172,0.3709114789962768,0.5312552452087402,0.1839855909347534,0.0,0.0,0.3236756324768066,26.37111473083496,34.0,-1.3388794660568235,-7045.392578125,82.14665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574151515960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336831837892532,0.2336876541376114,-4.47439242634573e-06,0.0,0.0001597563532413,0.0,0.0,9.941224098205566,0.0,0.0,0.0,0.2936689853668213,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410785794258,-1169.56494140625,304.1466064453125,0.6554306745529175,0.0819009989500045,0.0743011236190795,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502324104309082,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539207696914672,-2518.21630859375,304.1480712890625,0.921934962272644,0.2281765341758728,0.1599610745906829,293.1414794921875,297.1499938964844,293.1499938964844,0.1771059483289718,-3813.30419921875,304.1484375,0.9615328311920166,0.2553508877754211,0.2422207742929458,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920079325325,-76.03911590576172,291.4158020019531,0.5502324104309082,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,292.4481201171875,291.1341247558594,1.0,0.1981771737337112,0.8306782245635986,0.8306782245635986,1.0,1.0,-0.9043219685554504,0.3721117675304413,0.5322102308273315,0.1838102042675018,0.0,0.0,0.3258461058139801,27.908540725708008,37.0,-1.3681336641311646,-7082.857421875,84.90785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.158174455165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355924546718597,0.2355969399213791,-4.47910679213237e-06,0.0,0.0001605269644642,0.0,0.0,10.040181159973145,0.0,0.0,0.0,0.2940710783004761,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410785794258,-1169.56494140625,304.1466064453125,0.6554306745529175,0.0819009989500045,0.0743011236190795,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502324104309082,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539207696914672,-2518.21630859375,304.1480712890625,0.921934962272644,0.2281765341758728,0.1599610745906829,293.1414794921875,297.1499938964844,293.1499938964844,0.1771059483289718,-3813.30419921875,304.1484375,0.9615328311920166,0.2553508877754211,0.2422207742929458,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920079325325,-76.03911590576172,291.4158020019531,0.5502324104309082,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,292.4481201171875,291.1341247558594,1.0,0.1981771737337112,0.8306782245635986,0.8306782245635986,1.0,1.0,-0.9043219685554504,0.3721117675304413,0.5322102308273315,0.1838102042675018,0.0,0.0,0.3258461058139801,27.908540725708008,37.0,-1.3681336641311646,-7082.857421875,84.90785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.158174455165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355924546718597,0.2355969399213791,-4.47910679213237e-06,0.0,0.0001605269644642,0.0,0.0,10.040181159973145,0.0,0.0,0.0,0.2940710783004761,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798744261264,-1181.6868896484375,304.1465148925781,0.6481949687004089,0.0826751217246055,0.0750662535429,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407300591468811,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543408781290054,-2523.72607421875,304.14801025390625,0.9076126217842102,0.2285917848348617,0.1603000611066818,293.14080810546875,297.1499938964844,293.1499938964844,0.1774877905845642,-3819.893310546875,304.1483154296875,0.9471487402915956,0.2557012736797333,0.2426235228776931,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407300591468811,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,292.44842529296875,291.1332092285156,1.0,0.2017106264829635,0.8306360840797424,0.8306360840797424,1.0,1.0,-0.9066387414932252,0.3734185993671417,0.5332201719284058,0.1835796684026718,0.0,0.0,0.3281350135803222,29.78732681274414,40.0,-1.2796112298965454,-7122.208984375,88.23896789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589830666780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376268655061721,0.2376313507556915,-4.48419541498879e-06,0.0,0.0001613476051716,0.0,0.0,10.146151542663574,0.0,0.0,0.0,0.294502317905426,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798744261264,-1181.6868896484375,304.1465148925781,0.6481949687004089,0.0826751217246055,0.0750662535429,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407300591468811,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543408781290054,-2523.72607421875,304.14801025390625,0.9076126217842102,0.2285917848348617,0.1603000611066818,293.14080810546875,297.1499938964844,293.1499938964844,0.1774877905845642,-3819.893310546875,304.1483154296875,0.9471487402915956,0.2557012736797333,0.2426235228776931,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407300591468811,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,292.44842529296875,291.1332092285156,1.0,0.2017106264829635,0.8306360840797424,0.8306360840797424,1.0,1.0,-0.9066387414932252,0.3734185993671417,0.5332201719284058,0.1835796684026718,0.0,0.0,0.3281350135803222,29.78732681274414,40.0,-1.2796112298965454,-7122.208984375,88.23896789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589830666780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376268655061721,0.2376313507556915,-4.48419541498879e-06,0.0,0.0001613476051716,0.0,0.0,10.146151542663574,0.0,0.0,0.0,0.294502317905426,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743559122085,-1194.6827392578125,304.1463317871094,0.6409531831741333,0.0835345014929771,0.0758927464485168,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311066508293152,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548266410827636,-2530.093017578125,304.1478576660156,0.894174337387085,0.2291229516267776,0.1607062518596649,293.1399230957031,297.1499938964844,293.1499938964844,0.1779002398252487,-3826.992431640625,304.148193359375,0.9314701557159424,0.2561133801937103,0.2430765479803085,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311066508293152,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,292.45721435546875,291.13330078125,1.0,0.2056542783975601,0.8305785655975342,0.8305785655975342,1.0,1.0,-0.9092429876327516,0.3748863935470581,0.5343565940856934,0.1833207756280899,0.0,0.0,0.330394297838211,31.93502616882324,43.0,-0.0455434694886207,-7161.6337890625,92.05843353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.159842237830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143095731735,0.2397187948226928,-4.489589628065005e-06,0.0,0.0001622195413801,0.0,0.0,10.255678176879885,0.0,0.0,0.0,0.2949485778808594,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743559122085,-1194.6827392578125,304.1463317871094,0.6409531831741333,0.0835345014929771,0.0758927464485168,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311066508293152,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548266410827636,-2530.093017578125,304.1478576660156,0.894174337387085,0.2291229516267776,0.1607062518596649,293.1399230957031,297.1499938964844,293.1499938964844,0.1779002398252487,-3826.992431640625,304.148193359375,0.9314701557159424,0.2561133801937103,0.2430765479803085,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311066508293152,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,292.45721435546875,291.13330078125,1.0,0.2056542783975601,0.8305785655975342,0.8305785655975342,1.0,1.0,-0.9092429876327516,0.3748863935470581,0.5343565940856934,0.1833207756280899,0.0,0.0,0.330394297838211,31.93502616882324,43.0,-0.0455434694886207,-7161.6337890625,92.05843353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.159842237830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143095731735,0.2397187948226928,-4.489589628065005e-06,0.0,0.0001622195413801,0.0,0.0,10.255678176879885,0.0,0.0,0.0,0.2949485778808594,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267731130123,-1208.6090087890625,304.1461486816406,0.6340164542198181,0.0844120383262634,0.0767740532755851,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554121822118759,-2537.78369140625,304.1476135253906,0.8811615109443665,0.2297276854515075,0.1611886173486709,293.1390380859375,297.1499938964844,293.1499938964844,0.1783714294433593,-3835.119873046875,304.14801025390625,0.9158049821853638,0.2565502822399139,0.2435819208621978,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,292.459716796875,291.1324462890625,1.0,0.2099041938781738,0.8305211067199707,0.8305211067199707,1.0,1.0,-0.9121273756027222,0.3765102326869964,0.5356171131134033,0.1830393224954605,0.0,0.0,0.3327299654483795,34.304630279541016,46.0,-1.217429280281067,-7202.63134765625,96.29926300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607484221458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417929917573928,0.2417974919080734,-4.494950189837255e-06,0.0,0.0001631392224226,0.0,0.0,10.36514949798584,0.0,0.0,0.0,0.2953968346118927,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267731130123,-1208.6090087890625,304.1461486816406,0.6340164542198181,0.0844120383262634,0.0767740532755851,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554121822118759,-2537.78369140625,304.1476135253906,0.8811615109443665,0.2297276854515075,0.1611886173486709,293.1390380859375,297.1499938964844,293.1499938964844,0.1783714294433593,-3835.119873046875,304.14801025390625,0.9158049821853638,0.2565502822399139,0.2435819208621978,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,292.459716796875,291.1324462890625,1.0,0.2099041938781738,0.8305211067199707,0.8305211067199707,1.0,1.0,-0.9121273756027222,0.3765102326869964,0.5356171131134033,0.1830393224954605,0.0,0.0,0.3327299654483795,34.304630279541016,46.0,-1.217429280281067,-7202.63134765625,96.29926300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607484221458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417929917573928,0.2417974919080734,-4.494950189837255e-06,0.0,0.0001631392224226,0.0,0.0,10.36514949798584,0.0,0.0,0.0,0.2953968346118927,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391483530402183,-1215.4910888671875,304.1460876464844,0.6306204199790955,0.0848366916179657,0.0772072225809097,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130201339722,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.155724436044693,-2541.885009765625,304.1474609375,0.8748476505279541,0.2300427407026291,0.1614416241645813,293.138671875,297.1499938964844,293.1499938964844,0.1786121428012848,-3839.271484375,304.1479187011719,0.908391535282135,0.2567611932754516,0.2438332140445709,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130201339722,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,292.459716796875,291.1317443847656,1.0,0.2121143043041229,0.830492377281189,0.830492377281189,1.0,1.0,-0.9135933518409728,0.3773437142372131,0.5362496376037598,0.1828752011060714,0.0,0.0,0.334008514881134,35.56370544433594,46.0,-1.5265090465545654,-7224.736328125,98.54962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612200438976287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242939606308937,0.2429441064596176,-4.497817371884594e-06,0.0,0.0001636178494663,0.0,0.0,10.42552089691162,0.0,0.0,0.0,0.2956425845623016,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395628064870834,-1222.250244140625,304.1460266113281,0.6272774338722229,0.0852517932653427,0.077633187174797,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560447961091995,-2546.08740234375,304.1473388671875,0.8687195181846619,0.2303687632083892,0.1617025732994079,293.13836669921875,297.1499938964844,293.1499938964844,0.1788475513458252,-3843.323486328125,304.1478881835937,0.9015311598777772,0.2569654881954193,0.2440802305936813,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,292.45916748046875,291.13116455078125,1.0,0.2143671810626983,0.830453634262085,0.830453634262085,1.0,1.0,-0.9150669574737548,0.3781868517398834,0.5368800759315491,0.1826940923929214,0.0,0.0,0.3353161811828613,36.8658332824707,49.0,-1.4923193454742432,-7247.49609375,100.87551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617057025432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441357225179672,0.2441402226686477,-4.50085735792527e-06,0.0,0.0001641107228351,0.0,0.0,10.488744735717772,0.0,0.0,0.0,0.2959000170230865,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718538582325,-1235.4300537109375,304.14599609375,0.6207360625267029,0.0860565975308418,0.0784653797745704,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567189693450927,-2554.9169921875,304.1470947265625,0.8571414351463318,0.2310657799243927,0.1622558683156967,293.13787841796875,297.1499938964844,293.1499938964844,0.1793015599250793,-3851.116943359375,304.1478271484375,0.8886380791664124,0.2573548257350921,0.2445602715015411,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,292.4567565917969,291.1304016113281,1.0,0.2189668715000152,0.830376148223877,0.830376148223877,1.0,1.0,-0.91804176568985,0.3799047172069549,0.5381370186805725,0.1822870969772339,0.0,0.0,0.3379794359207153,39.581241607666016,52.0,-1.1366586685180664,-7293.94677734375,105.72834777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627201586961746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466033846139907,0.2466078847646713,-4.507282483245945e-06,0.0,0.0001651402708375,0.0,0.0,10.619972229003906,0.0,0.0,0.0,0.2964358031749725,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718538582325,-1235.4300537109375,304.14599609375,0.6207360625267029,0.0860565975308418,0.0784653797745704,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567189693450927,-2554.9169921875,304.1470947265625,0.8571414351463318,0.2310657799243927,0.1622558683156967,293.13787841796875,297.1499938964844,293.1499938964844,0.1793015599250793,-3851.116943359375,304.1478271484375,0.8886380791664124,0.2573548257350921,0.2445602715015411,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,292.4567565917969,291.1304016113281,1.0,0.2189668715000152,0.830376148223877,0.830376148223877,1.0,1.0,-0.91804176568985,0.3799047172069549,0.5381370186805725,0.1822870969772339,0.0,0.0,0.3379794359207153,39.581241607666016,52.0,-1.1366586685180664,-7293.94677734375,105.72834777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627201586961746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466033846139907,0.2466078847646713,-4.507282483245945e-06,0.0,0.0001651402708375,0.0,0.0,10.619972229003906,0.0,0.0,0.0,0.2964358031749725,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579236388206,-1248.2247314453125,304.1460266113281,0.6142954230308533,0.0868323817849159,0.0792746841907501,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574549973011016,-2564.54345703125,304.1468505859375,0.8465666770935059,0.2318424433469772,0.1628639996051788,293.1376037597656,297.1499938964844,293.1499938964844,0.1797354817390442,-3858.546142578125,304.1478271484375,0.8765298128128052,0.2577205896377563,0.2450221925973892,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,292.4529724121094,291.1299133300781,1.0,0.22364442050457,0.8302987217903137,0.8302987217903137,1.0,1.0,-0.9210664629936218,0.3816677927970886,0.5393986701965332,0.1818301230669021,0.0,0.0,0.3406894505023956,42.418487548828125,40.0,-0.7038624882698059,-7341.357421875,110.81316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.163789615035057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491467744112014,0.2491512894630432,-4.514025022217538e-06,0.0,0.0001662256399868,0.0,0.0,10.75614070892334,0.0,0.0,0.0,0.2969928979873657,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579236388206,-1248.2247314453125,304.1460266113281,0.6142954230308533,0.0868323817849159,0.0792746841907501,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574549973011016,-2564.54345703125,304.1468505859375,0.8465666770935059,0.2318424433469772,0.1628639996051788,293.1376037597656,297.1499938964844,293.1499938964844,0.1797354817390442,-3858.546142578125,304.1478271484375,0.8765298128128052,0.2577205896377563,0.2450221925973892,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,292.4529724121094,291.1299133300781,1.0,0.22364442050457,0.8302987217903137,0.8302987217903137,1.0,1.0,-0.9210664629936218,0.3816677927970886,0.5393986701965332,0.1818301230669021,0.0,0.0,0.3406894505023956,42.418487548828125,40.0,-0.7038624882698059,-7341.357421875,110.81316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.163789615035057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491467744112014,0.2491512894630432,-4.514025022217538e-06,0.0,0.0001662256399868,0.0,0.0,10.75614070892334,0.0,0.0,0.0,0.2969928979873657,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559908866882,-1259.563720703125,304.14617919921875,0.6176512837409973,0.0876987129449844,0.0799980610609054,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581977605819702,-2574.22021484375,304.14666748046875,0.8496042490005493,0.2328337132930755,0.1634895801544189,293.13690185546875,297.1499938964844,293.1499938964844,0.1800715029239654,-3864.23681640625,304.14801025390625,0.8791667222976685,0.258173793554306,0.2453934550285339,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,292.447265625,291.1307983398437,1.0,0.2225609868764877,0.8302079439163208,0.8302079439163208,1.0,1.0,-0.9229926466941832,0.382975161075592,0.5400174856185913,0.1810527890920639,0.0,0.0,0.3432768583297729,41.90665435791016,28.0,1.3668183088302612,-7385.13330078125,110.42736053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649031788110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516792118549347,0.2516837418079376,-4.520959009823855e-06,0.0,0.0001673557708272,0.0,0.0,10.892884254455566,0.0,0.0,0.0,0.2975527942180633,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559908866882,-1259.563720703125,304.14617919921875,0.6176512837409973,0.0876987129449844,0.0799980610609054,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581977605819702,-2574.22021484375,304.14666748046875,0.8496042490005493,0.2328337132930755,0.1634895801544189,293.13690185546875,297.1499938964844,293.1499938964844,0.1800715029239654,-3864.23681640625,304.14801025390625,0.8791667222976685,0.258173793554306,0.2453934550285339,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,292.447265625,291.1307983398437,1.0,0.2225609868764877,0.8302079439163208,0.8302079439163208,1.0,1.0,-0.9229926466941832,0.382975161075592,0.5400174856185913,0.1810527890920639,0.0,0.0,0.3432768583297729,41.90665435791016,28.0,1.3668183088302612,-7385.13330078125,110.42736053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649031788110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516792118549347,0.2516837418079376,-4.520959009823855e-06,0.0,0.0001673557708272,0.0,0.0,10.892884254455566,0.0,0.0,0.0,0.2975527942180633,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425798445940017,-1271.3165283203125,304.146240234375,0.6295323371887207,0.0887157618999481,0.0807573199272155,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590488255023956,-2585.295166015625,304.1463623046875,0.8650985360145569,0.2340857833623886,0.1642235964536667,293.1355895996094,297.1499938964844,293.1499938964844,0.1804114431142807,-3869.98486328125,304.1481018066406,0.8950576186180115,0.2587733566761017,0.245796650648117,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,292.44049072265625,291.1329345703125,1.0,0.2173099666833877,0.8301171660423279,0.8301171660423279,1.0,1.0,-0.9243635535240172,0.3840704262256622,0.5402930974960327,0.1800669282674789,0.0,0.0,0.3454465568065643,38.57151412963867,25.0,2.5363316535949707,-7423.29736328125,105.4798812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660281270742416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253862589597702,0.2538671195507049,-4.527339569904143e-06,0.0,0.0001684974413365,0.0,0.0,11.012243270874023,0.0,0.0,0.0,0.2980454266071319,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425798445940017,-1271.3165283203125,304.146240234375,0.6295323371887207,0.0887157618999481,0.0807573199272155,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590488255023956,-2585.295166015625,304.1463623046875,0.8650985360145569,0.2340857833623886,0.1642235964536667,293.1355895996094,297.1499938964844,293.1499938964844,0.1804114431142807,-3869.98486328125,304.1481018066406,0.8950576186180115,0.2587733566761017,0.245796650648117,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,292.44049072265625,291.1329345703125,1.0,0.2173099666833877,0.8301171660423279,0.8301171660423279,1.0,1.0,-0.9243635535240172,0.3840704262256622,0.5402930974960327,0.1800669282674789,0.0,0.0,0.3454465568065643,38.57151412963867,25.0,2.5363316535949707,-7423.29736328125,105.4798812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660281270742416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253862589597702,0.2538671195507049,-4.527339569904143e-06,0.0,0.0001684974413365,0.0,0.0,11.012243270874023,0.0,0.0,0.0,0.2980454266071319,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429774075746536,-1277.783935546875,304.1462097167969,0.6361527442932129,0.0892617180943489,0.0811740905046463,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595402657985687,-2591.697998046875,304.1461181640625,0.8740604519844055,0.2347829788923263,0.1646446585655212,293.1347961425781,297.1499938964844,293.1499938964844,0.1806171685457229,-3873.49169921875,304.1480712890625,0.9040772914886476,0.2591110169887543,0.2460369914770126,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,292.4372253417969,291.1337890625,1.0,0.2148154377937317,0.8300718069076538,0.8300718069076538,1.0,1.0,-0.9251927733421326,0.3846867382526397,0.5405060648918152,0.1795912832021713,0.0,0.0,0.3464466333389282,36.861663818359375,25.0,2.355259895324707,-7442.00048828125,102.96398162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665833294391632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548567950725555,0.2548613250255584,-4.530229944066377e-06,0.0,0.000169060906046,0.0,0.0,11.066729545593262,0.0,0.0,0.0,0.2982704937458038,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433967746794223,-1284.616455078125,304.1461486816406,0.6430061459541321,0.0898239538073539,0.081611543893814,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600734740495681,-2598.64794921875,304.1458435058594,0.883281409740448,0.2355141937732696,0.1650954335927963,293.13397216796875,297.1499938964844,293.1499938964844,0.1808498799800872,-3877.475341796875,304.1479797363281,0.9137875437736512,0.2594665586948395,0.2463002502918243,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,292.4343566894531,291.1342163085937,1.0,0.212331548333168,0.8300268054008484,0.8300268054008484,1.0,1.0,-0.9261357188224792,0.3853510916233063,0.5407845973968506,0.1791455149650573,0.0,0.0,0.3474491834640503,35.2470588684082,25.0,1.6458061933517456,-7460.9794921875,100.6169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.167130708694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558268010616302,0.2558313310146332,-4.532989805738907e-06,0.0,0.0001696164254099,0.0,0.0,11.119853973388672,0.0,0.0,0.0,0.2984897792339325,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442997775971889,-1299.3585205078125,304.1459045410156,0.6556297540664673,0.0909859016537666,0.082549937069416,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612507551908493,-2613.98876953125,304.145263671875,0.8995723128318787,0.237057089805603,0.1660782992839813,293.1322631835937,297.1499938964844,293.1499938964844,0.1813915371894836,-3886.779052734375,304.14776611328125,0.931553304195404,0.2602184414863586,0.2468969523906707,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,292.429931640625,291.1342163085937,1.0,0.2085897475481033,0.8299368023872375,0.8299368023872375,1.0,1.0,-0.9284727573394777,0.3868602216243744,0.5416125059127808,0.178399458527565,0.0,0.0,0.3495322167873382,32.73346710205078,25.0,0.3021903932094574,-7501.634765625,97.12913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682024896144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578298449516296,0.2578343749046325,-4.538511348073371e-06,0.0,0.0001707041374174,0.0,0.0,11.229458808898926,0.0,0.0,0.0,0.2989401519298553,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442997775971889,-1299.3585205078125,304.1459045410156,0.6556297540664673,0.0909859016537666,0.082549937069416,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612507551908493,-2613.98876953125,304.145263671875,0.8995723128318787,0.237057089805603,0.1660782992839813,293.1322631835937,297.1499938964844,293.1499938964844,0.1813915371894836,-3886.779052734375,304.14776611328125,0.931553304195404,0.2602184414863586,0.2468969523906707,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,292.429931640625,291.1342163085937,1.0,0.2085897475481033,0.8299368023872375,0.8299368023872375,1.0,1.0,-0.9284727573394777,0.3868602216243744,0.5416125059127808,0.178399458527565,0.0,0.0,0.3495322167873382,32.73346710205078,25.0,0.3021903932094574,-7501.634765625,97.12913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682024896144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578298449516296,0.2578343749046325,-4.538511348073371e-06,0.0,0.0001707041374174,0.0,0.0,11.229458808898926,0.0,0.0,0.0,0.2989401519298553,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636629343032,-1315.126220703125,304.1456604003906,0.6673313975334167,0.0921911150217056,0.083551213145256,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625391095876693,-2630.744140625,304.14471435546875,0.9145090579986572,0.2386924624443054,0.1671460419893264,293.1305236816406,297.1499938964844,293.1499938964844,0.1820030212402343,-3897.2822265625,304.1474914550781,0.9466861486434937,0.2610168755054474,0.2475632429122924,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,292.42730712890625,291.1339111328125,1.0,0.2057684957981109,0.8298468589782715,0.8298468589782715,1.0,1.0,-0.931233048439026,0.3885118663311004,0.5427212119102478,0.1778588593006134,0.0,0.0,0.3516933619976043,30.823171615600582,25.0,-0.2570342123508453,-7544.9853515625,94.66300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692493557929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599334716796875,0.2599380016326904,-4.544304374576313e-06,0.0,0.0001717665873002,0.0,0.0,11.345012664794922,0.0,0.0,0.0,0.2994140982627868,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636629343032,-1315.126220703125,304.1456604003906,0.6673313975334167,0.0921911150217056,0.083551213145256,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625391095876693,-2630.744140625,304.14471435546875,0.9145090579986572,0.2386924624443054,0.1671460419893264,293.1305236816406,297.1499938964844,293.1499938964844,0.1820030212402343,-3897.2822265625,304.1474914550781,0.9466861486434937,0.2610168755054474,0.2475632429122924,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,292.42730712890625,291.1339111328125,1.0,0.2057684957981109,0.8298468589782715,0.8298468589782715,1.0,1.0,-0.931233048439026,0.3885118663311004,0.5427212119102478,0.1778588593006134,0.0,0.0,0.3516933619976043,30.823171615600582,25.0,-0.2570342123508453,-7544.9853515625,94.66300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692493557929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599334716796875,0.2599380016326904,-4.544304374576313e-06,0.0,0.0001717665873002,0.0,0.0,11.345012664794922,0.0,0.0,0.0,0.2994140982627868,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462747290730476,-1331.6981201171875,304.1454162597656,0.6780897378921509,0.0934350490570068,0.0846043601632118,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.163915067911148,-2648.592041015625,304.1441650390625,0.9286553263664246,0.2404081970453262,0.1682843267917633,293.1288146972656,297.1499938964844,293.1499938964844,0.1826657056808471,-3908.64697265625,304.147216796875,0.9590786695480348,0.2618567049503326,0.2482865452766418,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,292.42633056640625,291.1337585449219,1.0,0.2036650031805038,0.8297411203384399,0.8297411203384399,1.0,1.0,-0.9343253374099731,0.3902503848075866,0.5440749526023865,0.1775404661893844,0.0,0.0,0.3538748323917389,29.347978591918945,25.0,-0.2186475694179535,-7589.6875,92.93852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702786535024643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262089192867279,0.2620937526226043,-4.5503438741434366e-06,0.0,0.0001728111819829,0.0,0.0,11.464163780212402,0.0,0.0,0.0,0.2999033033847809,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462747290730476,-1331.6981201171875,304.1454162597656,0.6780897378921509,0.0934350490570068,0.0846043601632118,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.163915067911148,-2648.592041015625,304.1441650390625,0.9286553263664246,0.2404081970453262,0.1682843267917633,293.1288146972656,297.1499938964844,293.1499938964844,0.1826657056808471,-3908.64697265625,304.147216796875,0.9590786695480348,0.2618567049503326,0.2482865452766418,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,292.42633056640625,291.1337585449219,1.0,0.2036650031805038,0.8297411203384399,0.8297411203384399,1.0,1.0,-0.9343253374099731,0.3902503848075866,0.5440749526023865,0.1775404661893844,0.0,0.0,0.3538748323917389,29.347978591918945,25.0,-0.2186475694179535,-7589.6875,92.93852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702786535024643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262089192867279,0.2620937526226043,-4.5503438741434366e-06,0.0,0.0001728111819829,0.0,0.0,11.464163780212402,0.0,0.0,0.0,0.2999033033847809,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240576684474,-1348.937255859375,304.14520263671875,0.6878918409347534,0.0947131216526031,0.0857010781764984,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653644442558288,-2667.342529296875,304.1437072753906,0.9411414265632628,0.2421932071447372,0.169481873512268,293.12713623046875,297.1499938964844,293.1499938964844,0.1833711862564087,-3920.724365234375,304.14697265625,0.9690847992897034,0.2627340257167816,0.2490585744380951,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,292.4267272949219,291.1337890625,1.0,0.2021150588989257,0.8296353816986084,0.8296353816986084,1.0,1.0,-0.937686562538147,0.3920505046844482,0.5456360578536987,0.1774284243583679,0.0,0.0,0.3560414016246795,28.198137283325195,25.0,-0.0075013739988207,-7634.85009765625,91.77351379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712956577539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642551958560943,0.2642597556114197,-4.556509338726755e-06,0.0,0.0001738433056743,0.0,0.0,11.58461856842041,0.0,0.0,0.0,0.3003984987735748,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240576684474,-1348.937255859375,304.14520263671875,0.6878918409347534,0.0947131216526031,0.0857010781764984,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653644442558288,-2667.342529296875,304.1437072753906,0.9411414265632628,0.2421932071447372,0.169481873512268,293.12713623046875,297.1499938964844,293.1499938964844,0.1833711862564087,-3920.724365234375,304.14697265625,0.9690847992897034,0.2627340257167816,0.2490585744380951,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,292.4267272949219,291.1337890625,1.0,0.2021150588989257,0.8296353816986084,0.8296353816986084,1.0,1.0,-0.937686562538147,0.3920505046844482,0.5456360578536987,0.1774284243583679,0.0,0.0,0.3560414016246795,28.198137283325195,25.0,-0.0075013739988207,-7634.85009765625,91.77351379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712956577539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642551958560943,0.2642597556114197,-4.556509338726755e-06,0.0,0.0001738433056743,0.0,0.0,11.58461856842041,0.0,0.0,0.0,0.3003984987735748,4.0,0.0,1.0
