time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478614568710327,-1357.783935546875,304.1451110839844,0.6924279928207397,0.0953641012310981,0.0862641185522079,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518463253974915,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661144793033599,-2677.02685546875,304.1434936523437,0.9466827511787416,0.2431096136569976,0.1701006591320037,293.1263122558594,297.1499938964844,293.1499938964844,0.1837391108274459,-3927.015380859375,304.1468505859375,0.973310887813568,0.2631860673427582,0.2494613230228424,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518463253974915,0.050000000745058,0.2287694364786148,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,292.4273681640625,291.1338195800781,1.0,0.2015134692192077,0.8295825123786926,0.8295825123786926,1.0,1.0,-0.939455509185791,0.392974704504013,0.5464808344841003,0.1774303317070007,0.0,0.0,0.3571158349514007,27.7227783203125,25.0,0.0609050802886486,-7657.50927734375,91.36396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718005686998367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653359770774841,0.2653405368328094,-4.559614353638608e-06,0.0,0.0001743557368172,0.0,0.0,11.644983291625977,0.0,0.0,0.0,0.3006468713283539,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.048406284302473,-1366.766845703125,304.1449890136719,0.6967458128929138,0.0960222035646438,0.0868356898427009,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542620420455933,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.166880115866661,-2686.90087890625,304.1432800292969,0.9517962336540222,0.2440404146909713,0.170731171965599,293.12548828125,297.1499938964844,293.1499938964844,0.1841167360544204,-3933.468017578125,304.146728515625,0.9771105647087096,0.2636463642120361,0.249874010682106,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542620420455933,0.050000000745058,0.2286878526210785,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,292.4283142089844,291.13385009765625,1.0,0.201005533337593,0.8295196890830994,0.8295196890830994,1.0,1.0,-0.9412749409675598,0.3939165771007538,0.5473583340644836,0.1774530261754989,0.0,0.0,0.358188658952713,27.300392150878903,28.0,0.0579995587468147,-7680.2431640625,91.0473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723037958145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664168179035187,0.266421377658844,-4.562728918244829e-06,0.0,0.000174866450834,0.0,0.0,11.7055025100708,0.0,0.0,0.0,0.3008959293365478,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368726551532,-1385.460205078125,304.144775390625,0.7008941173553467,0.0973543524742126,0.0880232751369476,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684772223234176,-2707.46875,304.1428527832031,0.955521523952484,0.2459362149238586,0.1720406264066696,293.1239318847656,297.1499938964844,293.1499938964844,0.1849233508110046,-3947.251220703125,304.146484375,0.9790819883346558,0.2645877301692962,0.2507501542568207,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,292.4310607910156,291.13360595703125,1.0,0.2014257609844207,0.8293939828872681,0.8293939828872681,1.0,1.0,-0.9452891945838928,0.3959512710571289,0.5493379235267639,0.177619457244873,0.0,0.0,0.3603739738464355,27.206850051879883,31.0,-0.4039144217967987,-7727.04248046875,91.69139862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733084321022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686091959476471,0.2686137855052948,-4.569034445012221e-06,0.0,0.0001758860162226,0.0,0.0,11.82862663269043,0.0,0.0,0.0,0.3014027178287506,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368726551532,-1385.460205078125,304.144775390625,0.7008941173553467,0.0973543524742126,0.0880232751369476,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684772223234176,-2707.46875,304.1428527832031,0.955521523952484,0.2459362149238586,0.1720406264066696,293.1239318847656,297.1499938964844,293.1499938964844,0.1849233508110046,-3947.251220703125,304.146484375,0.9790819883346558,0.2645877301692962,0.2507501542568207,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,292.4310607910156,291.13360595703125,1.0,0.2014257609844207,0.8293939828872681,0.8293939828872681,1.0,1.0,-0.9452891945838928,0.3959512710571289,0.5493379235267639,0.177619457244873,0.0,0.0,0.3603739738464355,27.206850051879883,31.0,-0.4039144217967987,-7727.04248046875,91.69139862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733084321022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686091959476471,0.2686137855052948,-4.569034445012221e-06,0.0,0.0001758860162226,0.0,0.0,11.82862663269043,0.0,0.0,0.0,0.3014027178287506,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053732872009,-1404.8558349609375,304.1445617675781,0.7008643746376038,0.0987034142017364,0.0892523303627967,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701415777206421,-2728.85546875,304.1424560546875,0.9534090757369996,0.2478666007518768,0.1733958125114441,293.1224060058594,297.1499938964844,293.1499938964844,0.1857847273349762,-3961.95947265625,304.1462097167969,0.9760153889656068,0.2655529975891113,0.2516764998435974,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,292.4350891113281,291.1329345703125,1.0,0.2030070126056671,0.8292683362960815,0.8292683362960815,1.0,1.0,-0.9496544003486632,0.3981213271617889,0.551533043384552,0.1779151409864425,0.0,0.0,0.3626826107501983,27.80125617980957,34.0,-0.8273590207099915,-7775.99755859375,93.52082824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.174320712685585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709278166294098,0.2709323763847351,-4.575656930683181e-06,0.0,0.0001769133668858,0.0,0.0,11.959304809570312,0.0,0.0,0.0,0.3019399046897888,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053732872009,-1404.8558349609375,304.1445617675781,0.7008643746376038,0.0987034142017364,0.0892523303627967,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701415777206421,-2728.85546875,304.1424560546875,0.9534090757369996,0.2478666007518768,0.1733958125114441,293.1224060058594,297.1499938964844,293.1499938964844,0.1857847273349762,-3961.95947265625,304.1462097167969,0.9760153889656068,0.2655529975891113,0.2516764998435974,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,292.4350891113281,291.1329345703125,1.0,0.2030070126056671,0.8292683362960815,0.8292683362960815,1.0,1.0,-0.9496544003486632,0.3981213271617889,0.551533043384552,0.1779151409864425,0.0,0.0,0.3626826107501983,27.80125617980957,34.0,-0.8273590207099915,-7775.99755859375,93.52082824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.174320712685585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709278166294098,0.2709323763847351,-4.575656930683181e-06,0.0,0.0001769133668858,0.0,0.0,11.959304809570312,0.0,0.0,0.0,0.3019399046897888,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519023090600967,-1424.80029296875,304.1443786621094,0.6978500485420227,0.1000685468316078,0.0905159711837768,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718557924032211,-2750.82568359375,304.1421203613281,0.9470354914665222,0.2498252242803573,0.1747872829437255,293.1210021972656,297.1499938964844,293.1499938964844,0.1866872161626815,-3977.345947265625,304.1459655761719,0.9690890908241272,0.2665407955646515,0.2526453733444214,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,292.44024658203125,291.1322631835937,1.0,0.2055005431175232,0.8291229009628296,0.8291229009628296,1.0,1.0,-0.954300343990326,0.4003944396972656,0.5539059042930603,0.1783243417739868,0.0,0.0,0.365085244178772,28.931303024291992,37.0,-0.9024214744567872,-7826.6982421875,96.29190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753531545400619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273373007774353,0.2733775973320007,-4.582720066537149e-06,0.0,0.0001779611629899,0.0,0.0,12.097959518432615,0.0,0.0,0.0,0.3025099039077759,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519023090600967,-1424.80029296875,304.1443786621094,0.6978500485420227,0.1000685468316078,0.0905159711837768,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718557924032211,-2750.82568359375,304.1421203613281,0.9470354914665222,0.2498252242803573,0.1747872829437255,293.1210021972656,297.1499938964844,293.1499938964844,0.1866872161626815,-3977.345947265625,304.1459655761719,0.9690890908241272,0.2665407955646515,0.2526453733444214,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,292.44024658203125,291.1322631835937,1.0,0.2055005431175232,0.8291229009628296,0.8291229009628296,1.0,1.0,-0.954300343990326,0.4003944396972656,0.5539059042930603,0.1783243417739868,0.0,0.0,0.365085244178772,28.931303024291992,37.0,-0.9024214744567872,-7826.6982421875,96.29190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753531545400619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273373007774353,0.2733775973320007,-4.582720066537149e-06,0.0,0.0001779611629899,0.0,0.0,12.097959518432615,0.0,0.0,0.0,0.3025099039077759,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531217604875564,-1445.203369140625,304.14422607421875,0.692876935005188,0.1014483347535133,0.0918089970946312,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736092567443847,-2773.23876953125,304.1418151855469,0.9376627802848816,0.2518052160739898,0.1762071698904037,293.11962890625,297.1499938964844,293.1499938964844,0.1876246780157089,-3993.30224609375,304.145751953125,0.9591659903526306,0.2675499618053436,0.2536513805389404,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,292.44647216796875,291.1316833496094,1.0,0.2086930721998214,0.8289774656295776,0.8289774656295776,1.0,1.0,-0.9591758847236632,0.4027491807937622,0.5564267039299011,0.1788380891084671,0.0,0.0,0.3675638139247894,30.49006462097168,40.0,-0.8315783739089966,-7878.62109375,99.83509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764158904552459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759216129779815,0.2759262025356293,-4.590180651575793e-06,0.0,0.0001790397072909,0.0,0.0,12.243436813354492,0.0,0.0,0.0,0.3031084239482879,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531217604875564,-1445.203369140625,304.14422607421875,0.692876935005188,0.1014483347535133,0.0918089970946312,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736092567443847,-2773.23876953125,304.1418151855469,0.9376627802848816,0.2518052160739898,0.1762071698904037,293.11962890625,297.1499938964844,293.1499938964844,0.1876246780157089,-3993.30224609375,304.145751953125,0.9591659903526306,0.2675499618053436,0.2536513805389404,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,292.44647216796875,291.1316833496094,1.0,0.2086930721998214,0.8289774656295776,0.8289774656295776,1.0,1.0,-0.9591758847236632,0.4027491807937622,0.5564267039299011,0.1788380891084671,0.0,0.0,0.3675638139247894,30.49006462097168,40.0,-0.8315783739089966,-7878.62109375,99.83509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764158904552459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759216129779815,0.2759262025356293,-4.590180651575793e-06,0.0,0.0001790397072909,0.0,0.0,12.243436813354492,0.0,0.0,0.0,0.3031084239482879,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537385269999504,-1455.5562744140625,304.1441650390625,0.6899160146713257,0.1021434962749481,0.0924653261899948,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744979470968246,-2784.575439453125,304.1416931152344,0.932209014892578,0.2528012692928314,0.1769256591796875,293.1189880371094,297.1499938964844,293.1499938964844,0.1881051808595657,-4001.470458984375,304.1456604003906,0.9533253908157348,0.2680622935295105,0.2541671097278595,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,292.4499206542969,291.13140869140625,1.0,0.2104996889829635,0.8289047479629517,0.8289047479629517,1.0,1.0,-0.9616875648498536,0.4039517939090729,0.557735800743103,0.1791317164897918,0.0,0.0,0.3688265979290008,31.405271530151367,40.0,-0.7593689560890198,-7904.958984375,101.8570785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769609600305557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772310674190521,0.2772356569766998,-4.594050551531836e-06,0.0,0.0001795928692445,0.0,0.0,12.318559646606444,0.0,0.0,0.0,0.3034175932407379,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543591938912868,-1465.9984130859375,304.14410400390625,0.6867669224739075,0.1028419584035873,0.0931275114417076,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753929853439331,-2795.977783203125,304.1415710449219,0.9264564514160156,0.2538002729415893,0.1776486486196518,293.11834716796875,297.1499938964844,293.1499938964844,0.1885926723480224,-4009.750244140625,304.14556884765625,0.9470582604408264,0.2685795426368713,0.2546904683113098,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,292.45361328125,291.1311950683594,1.0,0.212418258190155,0.8288205862045288,0.8288205862045288,1.0,1.0,-0.9642415046691896,0.4051674604415893,0.5590740442276001,0.1794475764036178,0.0,0.0,0.3701008558273315,32.39697265625,43.0,-0.6690005660057068,-7931.4833984375,104.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.177515760064125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278560072183609,0.2785646617412567,-4.598005034495145e-06,0.0,0.0001801559265004,0.0,0.0,12.39507293701172,0.0,0.0,0.0,0.3037325739860534,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556107051670551,-1487.1279296875,304.1439819335937,0.6801616549491882,0.1042484790086746,0.0944681614637374,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771984696388244,-2818.93212890625,304.1413879394531,0.9146229028701782,0.2558039724826813,0.1791052520275116,293.1171264648437,297.1499938964844,293.1499938964844,0.1895873546600341,-4026.623291015625,304.1453857421875,0.9336881637573242,0.2696287333965301,0.2557590901851654,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,292.4615478515625,291.1308898925781,1.0,0.2165344059467315,0.8286521434783936,0.8286521434783936,1.0,1.0,-0.969462513923645,0.4076340794563293,0.5618284344673157,0.1801451593637466,0.0,0.0,0.3726724684238434,34.58300018310547,46.0,-0.4640066623687744,-7984.96923828125,108.7473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786562800407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812657356262207,0.2812703549861908,-4.606140919349855e-06,0.0,0.0001813134149415,0.0,0.0,12.551685333251951,0.0,0.0,0.0,0.3043775856494903,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556107051670551,-1487.1279296875,304.1439819335937,0.6801616549491882,0.1042484790086746,0.0944681614637374,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771984696388244,-2818.93212890625,304.1413879394531,0.9146229028701782,0.2558039724826813,0.1791052520275116,293.1171264648437,297.1499938964844,293.1499938964844,0.1895873546600341,-4026.623291015625,304.1453857421875,0.9336881637573242,0.2696287333965301,0.2557590901851654,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,292.4615478515625,291.1308898925781,1.0,0.2165344059467315,0.8286521434783936,0.8286521434783936,1.0,1.0,-0.969462513923645,0.4076340794563293,0.5618284344673157,0.1801451593637466,0.0,0.0,0.3726724684238434,34.58300018310547,46.0,-0.4640066623687744,-7984.96923828125,108.7473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786562800407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812657356262207,0.2812703549861908,-4.606140919349855e-06,0.0,0.0001813134149415,0.0,0.0,12.551685333251951,0.0,0.0,0.0,0.3043775856494903,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732693791389,-1508.5479736328125,304.1438903808594,0.6734880805015564,0.1056669205427169,0.0958281755447387,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790186464786529,-2842.01171875,304.1412353515625,0.903338611125946,0.2578103244304657,0.1805712580680847,293.115966796875,297.1499938964844,293.1499938964844,0.1906061470508575,-4043.876953125,304.1452331542969,0.9200378656387328,0.2706966400146484,0.2568544447422027,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,292.4702453613281,291.1307067871094,1.0,0.2209354192018509,0.8284837007522583,0.8284837007522583,1.0,1.0,-0.9748114943504332,0.4101381301879883,0.5646733641624451,0.1809253841638565,0.0,0.0,0.3752594590187073,36.99695587158203,49.0,-0.2561211884021759,-8038.85693359375,113.92579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798377335071563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840182483196258,0.2840228378772735,-4.614531462721061e-06,0.0,0.0001825124491006,0.0,0.0,12.712170600891112,0.0,0.0,0.0,0.3050388097763061,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732693791389,-1508.5479736328125,304.1438903808594,0.6734880805015564,0.1056669205427169,0.0958281755447387,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790186464786529,-2842.01171875,304.1412353515625,0.903338611125946,0.2578103244304657,0.1805712580680847,293.115966796875,297.1499938964844,293.1499938964844,0.1906061470508575,-4043.876953125,304.1452331542969,0.9200378656387328,0.2706966400146484,0.2568544447422027,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,292.4702453613281,291.1307067871094,1.0,0.2209354192018509,0.8284837007522583,0.8284837007522583,1.0,1.0,-0.9748114943504332,0.4101381301879883,0.5646733641624451,0.1809253841638565,0.0,0.0,0.3752594590187073,36.99695587158203,49.0,-0.2561211884021759,-8038.85693359375,113.92579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798377335071563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840182483196258,0.2840228378772735,-4.614531462721061e-06,0.0,0.0001825124491006,0.0,0.0,12.712170600891112,0.0,0.0,0.0,0.3050388097763061,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581439062952995,-1530.213623046875,304.143798828125,0.6670386791229248,0.1070961058139801,0.0972047969698906,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808465123176574,-2865.127685546875,304.14111328125,0.8929706811904907,0.2598134279251098,0.182041198015213,293.1148681640625,297.1499938964844,293.1499938964844,0.1916463375091552,-4061.46435546875,304.14508056640625,0.9071940779685974,0.2717821896076202,0.2579737305641174,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,292.47967529296875,291.1307067871094,1.0,0.2255302518606186,0.8282946944236755,0.8282946944236755,1.0,1.0,-0.9802626371383668,0.4126672744750976,0.5675953030586243,0.1817805171012878,0.0,0.0,0.377841055393219,39.592803955078125,52.0,-0.0389815233647823,-8092.94384765625,119.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810571551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867967188358307,0.2868013381958008,-4.623117547453148e-06,0.0,0.0001837500021792,0.0,0.0,12.875374794006348,0.0,0.0,0.0,0.3057114779949188,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581439062952995,-1530.213623046875,304.143798828125,0.6670386791229248,0.1070961058139801,0.0972047969698906,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808465123176574,-2865.127685546875,304.14111328125,0.8929706811904907,0.2598134279251098,0.182041198015213,293.1148681640625,297.1499938964844,293.1499938964844,0.1916463375091552,-4061.46435546875,304.14508056640625,0.9071940779685974,0.2717821896076202,0.2579737305641174,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,292.47967529296875,291.1307067871094,1.0,0.2255302518606186,0.8282946944236755,0.8282946944236755,1.0,1.0,-0.9802626371383668,0.4126672744750976,0.5675953030586243,0.1817805171012878,0.0,0.0,0.377841055393219,39.592803955078125,52.0,-0.0389815233647823,-8092.94384765625,119.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810571551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867967188358307,0.2868013381958008,-4.623117547453148e-06,0.0,0.0001837500021792,0.0,0.0,12.875374794006348,0.0,0.0,0.0,0.3057114779949188,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.059420458972454,-1552.09228515625,304.14373779296875,0.6609760522842407,0.1085352674126625,0.0985959619283676,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826766282320022,-2888.21240234375,304.1410217285156,0.8830723762512207,0.2618091404438019,0.1835107505321502,293.11383056640625,297.1499938964844,293.1499938964844,0.1927060782909393,-4079.35400390625,304.1449584960937,0.8958730101585388,0.272884726524353,0.2591148912906647,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,292.4897766113281,291.1308288574219,1.0,0.2302510291337967,0.8281056880950928,0.8281056880950928,1.0,1.0,-0.9857963919639589,0.4152148067951202,0.5705815553665161,0.1827066391706466,0.0,0.0,0.3803972899913788,42.335262298583984,55.0,0.1593761295080185,-8147.05517578125,125.36693572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823097765445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895787060260772,0.2895833551883697,-4.63183414467494e-06,0.0,0.0001850212574936,0.0,0.0,13.04001522064209,0.0,0.0,0.0,0.3063902854919433,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.059420458972454,-1552.09228515625,304.14373779296875,0.6609760522842407,0.1085352674126625,0.0985959619283676,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826766282320022,-2888.21240234375,304.1410217285156,0.8830723762512207,0.2618091404438019,0.1835107505321502,293.11383056640625,297.1499938964844,293.1499938964844,0.1927060782909393,-4079.35400390625,304.1449584960937,0.8958730101585388,0.272884726524353,0.2591148912906647,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,292.4897766113281,291.1308288574219,1.0,0.2302510291337967,0.8281056880950928,0.8281056880950928,1.0,1.0,-0.9857963919639589,0.4152148067951202,0.5705815553665161,0.1827066391706466,0.0,0.0,0.3803972899913788,42.335262298583984,55.0,0.1593761295080185,-8147.05517578125,125.36693572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823097765445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895787060260772,0.2895833551883697,-4.63183414467494e-06,0.0,0.0001850212574936,0.0,0.0,13.04001522064209,0.0,0.0,0.0,0.3063902854919433,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600604191422462,-1563.1033935546875,304.1437072753906,0.6581190228462219,0.1092583984136581,0.0992964431643486,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835913211107254,-2899.72802734375,304.1409912109375,0.8783488869667053,0.2628032267093658,0.1842443495988845,293.1133117675781,297.1499938964844,293.1499938964844,0.1932429075241089,-4088.406005859375,304.1448974609375,0.8905027508735657,0.2734422087669372,0.2596931755542755,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,292.4950561523437,291.13092041015625,1.0,0.2326407879590988,0.8280112147331238,0.8280112147331238,1.0,1.0,-0.9885889887809752,0.4164933562278747,0.5720956325531006,0.1831948608160019,0.0,0.0,0.3816609680652618,43.7515983581543,55.0,0.2475147247314453,-8174.0810546875,128.41339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829464733600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909650802612304,0.2909696996212005,-4.636221547116293e-06,0.0,0.0001856674207374,0.0,0.0,13.12252140045166,0.0,0.0,0.0,0.3067304790019989,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607011914253234,-1574.1573486328125,304.1437072753906,0.6553869247436523,0.109983742237091,0.0999998673796653,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845052242279052,-2911.219482421875,304.1409606933594,0.8737935423851013,0.2637945413589477,0.1849767714738845,293.1128234863281,297.1499938964844,293.1499938964844,0.1937840729951858,-4097.52392578125,304.14483642578125,0.885309100151062,0.2740036845207214,0.2602761685848236,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,292.50048828125,291.1310729980469,1.0,0.235041543841362,0.827907145023346,0.827907145023346,1.0,1.0,-0.9913961291313172,0.4177733957767486,0.5736227631568909,0.1836984306573867,0.0,0.0,0.3829126358032226,45.19297409057617,58.0,0.3316916227340698,-8201.06640625,131.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835885941982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923455238342285,0.292350172996521,-4.640618044504663e-06,0.0,0.0001863190846052,0.0,0.0,13.204983711242676,0.0,0.0,0.0,0.3070705235004425,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619841739535331,-1596.3770751953125,304.1436462402344,0.6503032445907593,0.1114403456449508,0.1014144122600555,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863296329975128,-2934.1181640625,304.14093017578125,0.8652113676071167,0.2657676637172699,0.18643718957901,293.11187744140625,297.1499938964844,293.1499938964844,0.1948781609535217,-4115.9375,304.1447448730469,0.8754885792732239,0.2751374840736389,0.2614549696445465,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,292.5117492675781,291.1314392089844,1.0,0.2398551404476165,0.8276990652084351,0.8276990652084351,1.0,1.0,-0.9970462322235109,0.4203367531299591,0.5767094492912292,0.1847506016492843,0.0,0.0,0.3853752315044403,48.137969970703125,61.0,0.4837555885314941,-8254.87890625,137.90223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848840862512588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950825691223144,0.2950872182846069,-4.6494155867549125e-06,0.0,0.0001876338355941,0.0,0.0,13.369378089904783,0.0,0.0,0.0,0.3077484667301178,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619841739535331,-1596.3770751953125,304.1436462402344,0.6503032445907593,0.1114403456449508,0.1014144122600555,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863296329975128,-2934.1181640625,304.14093017578125,0.8652113676071167,0.2657676637172699,0.18643718957901,293.11187744140625,297.1499938964844,293.1499938964844,0.1948781609535217,-4115.9375,304.1447448730469,0.8754885792732239,0.2751374840736389,0.2614549696445465,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,292.5117492675781,291.1314392089844,1.0,0.2398551404476165,0.8276990652084351,0.8276990652084351,1.0,1.0,-0.9970462322235109,0.4203367531299591,0.5767094492912292,0.1847506016492843,0.0,0.0,0.3853752315044403,48.137969970703125,61.0,0.4837555885314941,-8254.87890625,137.90223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848840862512588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950825691223144,0.2950872182846069,-4.6494155867549125e-06,0.0,0.0001876338355941,0.0,0.0,13.369378089904783,0.0,0.0,0.0,0.3077484667301178,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632685869932174,-1618.73828125,304.1436462402344,0.6457104086875916,0.1129048690199852,0.1028386279940605,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881468743085861,-2956.8720703125,304.14093017578125,0.8573282957077026,0.2677259743213653,0.1878894120454788,293.1109924316406,297.1499938964844,293.1499938964844,0.1959879100322723,-4134.58740234375,304.1446533203125,0.8664388656616211,0.2762860655784607,0.2626504004001617,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,292.52349853515625,291.1318664550781,1.0,0.2446616291999817,0.8274909853935242,0.8274909853935242,1.0,1.0,-1.0027360916137695,0.4229016602039337,0.5798344016075134,0.1858601719141006,0.0,0.0,0.3877735733985901,51.15068054199219,64.0,0.5976220965385437,-8308.3916015625,144.4760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861884295940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977743446826935,0.2977790236473083,-4.65817629446974e-06,0.0,0.0001889575942186,0.0,0.0,13.53224277496338,0.0,0.0,0.0,0.3084201216697693,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632685869932174,-1618.73828125,304.1436462402344,0.6457104086875916,0.1129048690199852,0.1028386279940605,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881468743085861,-2956.8720703125,304.14093017578125,0.8573282957077026,0.2677259743213653,0.1878894120454788,293.1109924316406,297.1499938964844,293.1499938964844,0.1959879100322723,-4134.58740234375,304.1446533203125,0.8664388656616211,0.2762860655784607,0.2626504004001617,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,292.52349853515625,291.1318664550781,1.0,0.2446616291999817,0.8274909853935242,0.8274909853935242,1.0,1.0,-1.0027360916137695,0.4229016602039337,0.5798344016075134,0.1858601719141006,0.0,0.0,0.3877735733985901,51.15068054199219,64.0,0.5976220965385437,-8308.3916015625,144.4760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861884295940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977743446826935,0.2977790236473083,-4.65817629446974e-06,0.0,0.0001889575942186,0.0,0.0,13.53224277496338,0.0,0.0,0.0,0.3084201216697693,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645535588264465,-1641.2255859375,304.14361572265625,0.6415783166885376,0.1143767982721328,0.1042713820934295,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899551302194595,-2979.4609375,304.14093017578125,0.8501170873641968,0.2696679830551147,0.1893318891525268,293.1101379394531,297.1499938964844,293.1499938964844,0.1971124708652496,-4153.45947265625,304.1445617675781,0.858148992061615,0.2774486839771271,0.2638611495494842,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,292.5357360839844,291.1323547363281,1.0,0.24943608045578,0.827263355255127,0.827263355255127,1.0,1.0,-1.0084559917449951,0.425463318824768,0.582992672920227,0.1870216727256775,0.0,0.0,0.3901013433933258,54.21342086791992,67.0,0.6833515167236328,-8361.5322265625,151.21304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874927729368209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004113435745239,0.3004160225391388,-4.666857421398163e-06,0.0,0.0001902813382912,0.0,0.0,13.692934036254885,0.0,0.0,0.0,0.3090826869010925,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645535588264465,-1641.2255859375,304.14361572265625,0.6415783166885376,0.1143767982721328,0.1042713820934295,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899551302194595,-2979.4609375,304.14093017578125,0.8501170873641968,0.2696679830551147,0.1893318891525268,293.1101379394531,297.1499938964844,293.1499938964844,0.1971124708652496,-4153.45947265625,304.1445617675781,0.858148992061615,0.2774486839771271,0.2638611495494842,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,292.5357360839844,291.1323547363281,1.0,0.24943608045578,0.827263355255127,0.827263355255127,1.0,1.0,-1.0084559917449951,0.425463318824768,0.582992672920227,0.1870216727256775,0.0,0.0,0.3901013433933258,54.21342086791992,67.0,0.6833515167236328,-8361.5322265625,151.21304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874927729368209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004113435745239,0.3004160225391388,-4.666857421398163e-06,0.0,0.0001902813382912,0.0,0.0,13.692934036254885,0.0,0.0,0.0,0.3090826869010925,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384189009666,-1663.826171875,304.14361572265625,0.6378665566444397,0.115855649113655,0.105711705982685,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917528212070465,-3001.867431640625,304.1409606933594,0.8435268998146057,0.2715922892093658,0.1907632201910019,293.1093139648437,297.1499938964844,293.1499938964844,0.1982511132955551,-4172.54150390625,304.1444702148437,0.8505772352218628,0.2786247134208679,0.2650859653949737,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,292.5484313964844,291.1329040527344,1.0,0.2541608512401581,0.827035665512085,0.827035665512085,1.0,1.0,-1.014197826385498,0.4280202388763428,0.5861775279045105,0.1882326453924179,0.0,0.0,0.3923547565937042,57.31154251098633,55.0,0.7317151427268982,-8414.244140625,158.0879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.188788816332817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029861748218536,0.3029908537864685,-4.675427135225618e-06,0.0,0.0001915966568049,0.0,0.0,13.850932121276855,0.0,0.0,0.0,0.309734046459198,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384189009666,-1663.826171875,304.14361572265625,0.6378665566444397,0.115855649113655,0.105711705982685,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917528212070465,-3001.867431640625,304.1409606933594,0.8435268998146057,0.2715922892093658,0.1907632201910019,293.1093139648437,297.1499938964844,293.1499938964844,0.1982511132955551,-4172.54150390625,304.1444702148437,0.8505772352218628,0.2786247134208679,0.2650859653949737,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,292.5484313964844,291.1329040527344,1.0,0.2541608512401581,0.827035665512085,0.827035665512085,1.0,1.0,-1.014197826385498,0.4280202388763428,0.5861775279045105,0.1882326453924179,0.0,0.0,0.3923547565937042,57.31154251098633,55.0,0.7317151427268982,-8414.244140625,158.0879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.188788816332817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029861748218536,0.3029908537864685,-4.675427135225618e-06,0.0,0.0001915966568049,0.0,0.0,13.850932121276855,0.0,0.0,0.0,0.309734046459198,4.0,0.0,1.0
