time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664357393980026,-1674.3602294921875,304.1436767578125,0.6388972401618958,0.1166040748357772,0.1063838228583335,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925993114709854,-3012.380126953125,304.1410827636719,0.844131588935852,0.2725576758384704,0.1914360970258712,293.10888671875,297.1499938964844,293.1499938964844,0.1987751722335815,-4181.28662109375,304.14453125,0.8508127927780151,0.2792220413684845,0.2656492590904236,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,292.5548095703125,291.1333923339844,1.0,0.2542432844638824,0.826921820640564,0.826921820640564,1.0,1.0,-1.0165225267410278,0.4290594756603241,0.5874630212783813,0.188708022236824,0.0,0.0,0.3934373557567596,57.46274948120117,55.0,1.3645304441452026,-8438.443359375,158.98403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894310414791107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042469024658203,0.3042515814304352,-4.679669018514687e-06,0.0,0.000192248422536,0.0,0.0,13.928723335266112,0.0,0.0,0.0,0.3100544810295105,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670044720172882,-1684.39892578125,304.143798828125,0.641941487789154,0.1173683777451515,0.1070310398936271,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469725638628006,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934090256690979,-3022.406982421875,304.1412353515625,0.8474173545837402,0.2735415995121002,0.1920896470546722,293.1084289550781,297.1499938964844,293.1499938964844,0.1992603242397308,-4189.34716796875,304.1446533203125,0.8537895679473877,0.2798331081867218,0.2661847770214081,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469725638628006,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,292.5607604980469,291.134765625,1.0,0.2531976699829101,0.8268008232116699,0.8268008232116699,1.0,1.0,-1.0184935331344604,0.4299456179141998,0.588547945022583,0.1890917420387268,0.0,0.0,0.3943683207035064,56.62944793701172,43.0,2.8031680583953857,-8460.544921875,158.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900632232427597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054149150848388,0.3054195940494537,-4.683788120019017e-06,0.0,0.0001928900019265,0.0,0.0,14.001500129699709,0.0,0.0,0.0,0.3103535771369934,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962949991226,-1703.714111328125,304.14404296875,0.6530627012252808,0.1189362406730651,0.108286015689373,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949799805879593,-3041.817138671875,304.1415405273437,0.8605368733406067,0.2755570411682129,0.1933717727661132,293.107421875,297.1499938964844,293.1499938964844,0.2001715153455734,-4204.4404296875,304.1448974609375,0.8663870692253113,0.2810937166213989,0.2672115862369537,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,292.5716552734375,291.1383361816406,1.0,0.2482786029577255,0.8265587687492371,0.8265587687492371,1.0,1.0,-1.0217442512512207,0.4314138889312744,0.5903303027153015,0.1896954923868179,0.0,0.0,0.3957483768463135,52.89338302612305,31.0,4.391659259796143,-8496.958984375,152.47503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912730038166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072059750556946,0.3072106838226318,-4.690667537943227e-06,0.0,0.0001941177906701,0.0,0.0,14.115012168884276,0.0,0.0,0.0,0.3108242154121399,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962949991226,-1703.714111328125,304.14404296875,0.6530627012252808,0.1189362406730651,0.108286015689373,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949799805879593,-3041.817138671875,304.1415405273437,0.8605368733406067,0.2755570411682129,0.1933717727661132,293.107421875,297.1499938964844,293.1499938964844,0.2001715153455734,-4204.4404296875,304.1448974609375,0.8663870692253113,0.2810937166213989,0.2672115862369537,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,292.5716552734375,291.1383361816406,1.0,0.2482786029577255,0.8265587687492371,0.8265587687492371,1.0,1.0,-1.0217442512512207,0.4314138889312744,0.5903303027153015,0.1896954923868179,0.0,0.0,0.3957483768463135,52.89338302612305,31.0,4.391659259796143,-8496.958984375,152.47503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912730038166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072059750556946,0.3072106838226318,-4.690667537943227e-06,0.0,0.0001941177906701,0.0,0.0,14.115012168884276,0.0,0.0,0.0,0.3108242154121399,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528394818306,-1722.4832763671875,304.1442565917969,0.6715035438537598,0.1205456480383873,0.1095049455761909,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965272724628448,-3060.9140625,304.14178466796875,0.8828698396682739,0.2776212096214294,0.1946316659450531,293.1062927246094,297.1499938964844,293.1499938964844,0.201052725315094,-4219.033203125,304.1451416015625,0.8882085084915161,0.282399445772171,0.2682025730609894,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,292.5815734863281,291.1416015625,1.0,0.2403534948825836,0.826316773891449,0.826316773891449,1.0,1.0,-1.0243291854858398,0.4325860440731048,0.5917431116104126,0.190150573849678,0.0,0.0,0.396696388721466,47.11957931518555,25.0,4.502769947052002,-8526.4482421875,143.10643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923709213733673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084448575973511,0.3084495663642883,-4.695576535596047e-06,0.0,0.0001952320308191,0.0,0.0,14.194205284118652,0.0,0.0,0.0,0.3111540377140045,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528394818306,-1722.4832763671875,304.1442565917969,0.6715035438537598,0.1205456480383873,0.1095049455761909,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965272724628448,-3060.9140625,304.14178466796875,0.8828698396682739,0.2776212096214294,0.1946316659450531,293.1062927246094,297.1499938964844,293.1499938964844,0.201052725315094,-4219.033203125,304.1451416015625,0.8882085084915161,0.282399445772171,0.2682025730609894,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,292.5815734863281,291.1416015625,1.0,0.2403534948825836,0.826316773891449,0.826316773891449,1.0,1.0,-1.0243291854858398,0.4325860440731048,0.5917431116104126,0.190150573849678,0.0,0.0,0.396696388721466,47.11957931518555,25.0,4.502769947052002,-8526.4482421875,143.10643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923709213733673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084448575973511,0.3084495663642883,-4.695576535596047e-06,0.0,0.0001952320308191,0.0,0.0,14.194205284118652,0.0,0.0,0.0,0.3111540377140045,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702319592237472,-1741.7508544921875,304.1443786621094,0.6938169598579407,0.1221776232123375,0.1107503697276115,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981116533279419,-3080.474609375,304.1418762207031,0.9100024104118348,0.2797035276889801,0.1959118098020553,293.10516357421875,297.1499938964844,293.1499938964844,0.201975792646408,-4234.36376953125,304.14520263671875,0.9151039123535156,0.2837354838848114,0.269227534532547,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,292.5912780761719,291.1439819335937,1.0,0.2323833107948303,0.8260911107063293,0.8260911107063293,1.0,1.0,-1.0270158052444458,0.4337912201881408,0.5932245850563049,0.1906669288873672,0.0,0.0,0.3973389863967895,41.3675537109375,25.0,3.289459228515625,-8553.3798828125,133.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.193328782916069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092741966247558,0.3092789053916931,-4.698926204582676e-06,0.0,0.0001962041424121,0.0,0.0,14.247516632080078,0.0,0.0,0.0,0.3113768100738525,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702319592237472,-1741.7508544921875,304.1443786621094,0.6938169598579407,0.1221776232123375,0.1107503697276115,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981116533279419,-3080.474609375,304.1418762207031,0.9100024104118348,0.2797035276889801,0.1959118098020553,293.10516357421875,297.1499938964844,293.1499938964844,0.201975792646408,-4234.36376953125,304.14520263671875,0.9151039123535156,0.2837354838848114,0.269227534532547,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,292.5912780761719,291.1439819335937,1.0,0.2323833107948303,0.8260911107063293,0.8260911107063293,1.0,1.0,-1.0270158052444458,0.4337912201881408,0.5932245850563049,0.1906669288873672,0.0,0.0,0.3973389863967895,41.3675537109375,25.0,3.289459228515625,-8553.3798828125,133.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.193328782916069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092741966247558,0.3092789053916931,-4.698926204582676e-06,0.0,0.0001962041424121,0.0,0.0,14.247516632080078,0.0,0.0,0.0,0.3113768100738525,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713686943054199,-1762.163330078125,304.14434814453125,0.7138988971710205,0.1238093674182891,0.1120556443929672,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997670978307724,-3100.927490234375,304.1418151855469,0.9372349977493286,0.2817631363868713,0.1972258538007736,293.1041259765625,297.1499938964844,293.1499938964844,0.2029929757118225,-4251.3232421875,304.1451110839844,0.9416516423225404,0.2850820422172546,0.2703251540660858,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,292.6016845703125,291.1446838378906,1.0,0.2265390902757644,0.8258653879165649,0.8258653879165649,1.0,1.0,-1.0303046703338623,0.4352414011955261,0.595063328742981,0.191382959485054,0.0,0.0,0.3979726433753967,37.102638244628906,25.0,1.2229292392730713,-8582.361328125,127.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941438168287277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099936544895172,0.3099983632564544,-4.701483703684062e-06,0.0,0.0001970312878256,0.0,0.0,14.29286289215088,0.0,0.0,0.0,0.3115652501583099,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713686943054199,-1762.163330078125,304.14434814453125,0.7138988971710205,0.1238093674182891,0.1120556443929672,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997670978307724,-3100.927490234375,304.1418151855469,0.9372349977493286,0.2817631363868713,0.1972258538007736,293.1041259765625,297.1499938964844,293.1499938964844,0.2029929757118225,-4251.3232421875,304.1451110839844,0.9416516423225404,0.2850820422172546,0.2703251540660858,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,292.6016845703125,291.1446838378906,1.0,0.2265390902757644,0.8258653879165649,0.8258653879165649,1.0,1.0,-1.0303046703338623,0.4352414011955261,0.595063328742981,0.191382959485054,0.0,0.0,0.3979726433753967,37.102638244628906,25.0,1.2229292392730713,-8582.361328125,127.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941438168287277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099936544895172,0.3099983632564544,-4.701483703684062e-06,0.0,0.0001970312878256,0.0,0.0,14.29286289215088,0.0,0.0,0.0,0.3115652501583099,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719509869813919,-1772.6585693359375,304.1443176269531,0.7222940921783447,0.1246224790811538,0.1127225309610366,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215211510658264,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006086409091949,-3111.319580078125,304.14178466796875,0.9493569135665894,0.2827783226966858,0.1978860795497894,293.1036682128906,297.1499938964844,293.1499938964844,0.203527882695198,-4260.2509765625,304.14501953125,0.9531999230384828,0.2857560217380523,0.2708926498889923,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215211510658264,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,292.6073303222656,291.1445617675781,1.0,0.2242091745138168,0.8257525563240051,0.8257525563240051,1.0,1.0,-1.0321142673492432,0.4360322654247284,0.5960819721221924,0.1917998641729354,0.0,0.0,0.3983409106731415,35.419525146484375,25.0,0.3939741253852844,-8598.0693359375,124.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.194504365324974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103968501091003,0.3104015588760376,-4.702784281107597e-06,0.0,0.000197397195734,0.0,0.0,14.31793212890625,0.0,0.0,0.0,0.3116684257984161,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725393444299697,-1783.285400390625,304.144287109375,0.7299694418907166,0.1254347115755081,0.1133968010544776,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014534920454025,-3121.743896484375,304.1417236328125,0.9601774215698242,0.283784806728363,0.1985465139150619,293.10321044921875,297.1499938964844,293.1499938964844,0.2040740698575973,-4269.36376953125,304.1449279785156,0.9634377360343932,0.2864307463169098,0.2714696228504181,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,292.6132507324219,291.14434814453125,1.0,0.2222085297107696,0.8256356120109558,0.8256356120109558,1.0,1.0,-1.034005880355835,0.4368551075458526,0.5971508026123047,0.1922474056482315,0.0,0.0,0.3987362682819366,33.963809967041016,28.0,-0.1600935459136963,-8614.4365234375,122.4843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948386430740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108373582363128,0.3108420670032501,-4.704195816884749e-06,0.0,0.0001977364590857,0.0,0.0,14.345319747924805,0.0,0.0,0.0,0.3117806613445282,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737505778670311,-1805.23486328125,304.1441650390625,0.7408910393714905,0.1270533949136734,0.1147862747311592,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031713426113128,-3142.92041015625,304.1416320800781,0.9738277196884156,0.2857667505741119,0.1998823434114456,293.1024169921875,297.1499938964844,293.1499938964844,0.2052186727523803,-4288.4609375,304.14471435546875,0.9761186838150024,0.2877794206142425,0.2726712822914123,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,292.6258544921875,291.1434326171875,1.0,0.2201859205961227,0.8254017233848572,0.8254017233848572,1.0,1.0,-1.0382392406463623,0.4386851489543915,0.5995540618896484,0.1932899504899978,0.0,0.0,0.3996389508247375,32.25563430786133,31.0,-1.1878573894500732,-8649.46484375,120.48534393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954468190670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31182861328125,0.3118333220481872,-4.707368134404533e-06,0.0,0.0001983536785701,0.0,0.0,14.407026290893556,0.0,0.0,0.0,0.312033861875534,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737505778670311,-1805.23486328125,304.1441650390625,0.7408910393714905,0.1270533949136734,0.1147862747311592,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031713426113128,-3142.92041015625,304.1416320800781,0.9738277196884156,0.2857667505741119,0.1998823434114456,293.1024169921875,297.1499938964844,293.1499938964844,0.2052186727523803,-4288.4609375,304.14471435546875,0.9761186838150024,0.2877794206142425,0.2726712822914123,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,292.6258544921875,291.1434326171875,1.0,0.2201859205961227,0.8254017233848572,0.8254017233848572,1.0,1.0,-1.0382392406463623,0.4386851489543915,0.5995540618896484,0.1932899504899978,0.0,0.0,0.3996389508247375,32.25563430786133,31.0,-1.1878573894500732,-8649.46484375,120.48534393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954468190670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31182861328125,0.3118333220481872,-4.707368134404533e-06,0.0,0.0001983536785701,0.0,0.0,14.407026290893556,0.0,0.0,0.0,0.312033861875534,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903693795204,-1827.79296875,304.14404296875,0.7470078468322754,0.1286635994911193,0.1162096261978149,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049049437046051,-3164.254638671875,304.1415405273437,0.9799465537071228,0.2877043485641479,0.201219692826271,293.1017150878906,297.1499938964844,293.1499938964844,0.2064140737056732,-4308.388671875,304.1445007324219,0.9815154671669006,0.2891255617141723,0.2739146649837494,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,292.6395263671875,291.1420593261719,1.0,0.2198943793773651,0.8251678347587585,0.8251678347587585,1.0,1.0,-1.0428690910339355,0.4406742751598358,0.6021949052810669,0.1944743543863296,0.0,0.0,0.4007673263549804,31.670080184936523,34.0,-1.7963207960128784,-8687.431640625,120.55382537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960058361291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130673766136169,0.3130720853805542,-4.711271230917191e-06,0.0,0.0001989210140891,0.0,0.0,14.484136581420898,0.0,0.0,0.0,0.3123496770858764,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903693795204,-1827.79296875,304.14404296875,0.7470078468322754,0.1286635994911193,0.1162096261978149,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049049437046051,-3164.254638671875,304.1415405273437,0.9799465537071228,0.2877043485641479,0.201219692826271,293.1017150878906,297.1499938964844,293.1499938964844,0.2064140737056732,-4308.388671875,304.1445007324219,0.9815154671669006,0.2891255617141723,0.2739146649837494,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,292.6395263671875,291.1420593261719,1.0,0.2198943793773651,0.8251678347587585,0.8251678347587585,1.0,1.0,-1.0428690910339355,0.4406742751598358,0.6021949052810669,0.1944743543863296,0.0,0.0,0.4007673263549804,31.670080184936523,34.0,-1.7963207960128784,-8687.431640625,120.55382537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960058361291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130673766136169,0.3130720853805542,-4.711271230917191e-06,0.0,0.0001989210140891,0.0,0.0,14.484136581420898,0.0,0.0,0.0,0.3123496770858764,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485861778259,-1850.7674560546875,304.1439208984375,0.7489809393882751,0.1302682161331176,0.117658719420433,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066394835710525,-3185.5546875,304.1414489746094,0.9806724190711976,0.2896039187908172,0.2025534957647323,293.1011047363281,297.1499938964844,293.1499938964844,0.2076426893472671,-4328.8359375,304.144287109375,0.9816687107086182,0.2904705107212066,0.2751895487308502,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,292.6540832519531,291.1406555175781,1.0,0.2209368646144867,0.8249112367630005,0.8249112367630005,1.0,1.0,-1.0477911233901978,0.4427800178527832,0.6050111651420593,0.1957606673240661,0.0,0.0,0.4020894169807434,31.925121307373047,37.0,-1.9667737483978271,-8727.4736328125,122.18914794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965532600879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145489394664764,0.3145536780357361,-4.716045623354148e-06,0.0,0.0001994765771087,0.0,0.0,14.576919555664062,0.0,0.0,0.0,0.3127295970916748,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485861778259,-1850.7674560546875,304.1439208984375,0.7489809393882751,0.1302682161331176,0.117658719420433,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066394835710525,-3185.5546875,304.1414489746094,0.9806724190711976,0.2896039187908172,0.2025534957647323,293.1011047363281,297.1499938964844,293.1499938964844,0.2076426893472671,-4328.8359375,304.144287109375,0.9816687107086182,0.2904705107212066,0.2751895487308502,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,292.6540832519531,291.1406555175781,1.0,0.2209368646144867,0.8249112367630005,0.8249112367630005,1.0,1.0,-1.0477911233901978,0.4427800178527832,0.6050111651420593,0.1957606673240661,0.0,0.0,0.4020894169807434,31.925121307373047,37.0,-1.9667737483978271,-8727.4736328125,122.18914794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965532600879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145489394664764,0.3145536780357361,-4.716045623354148e-06,0.0,0.0001994765771087,0.0,0.0,14.576919555664062,0.0,0.0,0.0,0.3127295970916748,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205194950103,-1874.06982421875,304.1438293457031,0.7477430105209351,0.131868839263916,0.11912801861763,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.208375409245491,-3206.828125,304.14141845703125,0.9774242639541626,0.2914750874042511,0.2038846611976623,293.1005859375,297.1499938964844,293.1499938964844,0.2088983952999115,-4349.69873046875,304.14410400390625,0.9779047966003418,0.2918154895305633,0.2764895558357239,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,292.6692810058594,291.13922119140625,1.0,0.2229938805103302,0.8246546387672424,0.8246546387672424,1.0,1.0,-1.052939772605896,0.4449798762798309,0.6079598665237427,0.1971225887537002,0.0,0.0,0.4036049544811249,32.82748794555664,40.0,-2.0108468532562256,-8769.095703125,125.05213165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971220672130584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162634670734405,0.3162682056427002,-4.721657660411438e-06,0.0,0.0002000538370339,0.0,0.0,14.684889793395996,0.0,0.0,0.0,0.3131719827651977,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205194950103,-1874.06982421875,304.1438293457031,0.7477430105209351,0.131868839263916,0.11912801861763,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.208375409245491,-3206.828125,304.14141845703125,0.9774242639541626,0.2914750874042511,0.2038846611976623,293.1005859375,297.1499938964844,293.1499938964844,0.2088983952999115,-4349.69873046875,304.14410400390625,0.9779047966003418,0.2918154895305633,0.2764895558357239,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,292.6692810058594,291.13922119140625,1.0,0.2229938805103302,0.8246546387672424,0.8246546387672424,1.0,1.0,-1.052939772605896,0.4449798762798309,0.6079598665237427,0.1971225887537002,0.0,0.0,0.4036049544811249,32.82748794555664,40.0,-2.0108468532562256,-8769.095703125,125.05213165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971220672130584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162634670734405,0.3162682056427002,-4.721657660411438e-06,0.0,0.0002000538370339,0.0,0.0,14.684889793395996,0.0,0.0,0.0,0.3131719827651977,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781604051589965,-1885.8199462890625,304.143798828125,0.7462258338928223,0.1326679289340973,0.1198689118027687,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092435956001281,-3217.451416015625,304.1413879394531,0.9746078848838806,0.292401522397995,0.2045494168996811,293.100341796875,297.1499938964844,293.1499938964844,0.2095346748828888,-4360.255859375,304.1440124511719,0.9748325347900392,0.2924882471561432,0.2771475911140442,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,292.67706298828125,291.1385192871094,1.0,0.224327340722084,0.8245263695716858,0.8245263695716858,1.0,1.0,-1.0555840730667114,0.4461090564727783,0.6094750761985779,0.1978272795677185,0.0,0.0,0.4044332206249237,33.47807693481445,40.0,-1.984429121017456,-8790.4462890625,126.86847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974230259656906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172092139720917,0.3172139227390289,-4.724785867438186e-06,0.0,0.0002003592671826,0.0,0.0,14.744699478149414,0.0,0.0,0.0,0.3134170472621918,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788022205233573,-1897.622802734375,304.1437683105469,0.7442781329154968,0.1334663182497024,0.1206132918596267,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194313049316,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101112902164459,-3228.057861328125,304.1413879394531,0.9711421132087708,0.2933224141597748,0.2052133530378341,293.1001281738281,297.1499938964844,293.1499938964844,0.210175484418869,-4370.87939453125,304.1439208984375,0.9711058735847472,0.2931612432003021,0.277810126543045,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194313049316,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,292.6849365234375,291.1378173828125,1.0,0.2258256673812866,0.8243853449821472,0.8243853449821472,1.0,1.0,-1.0582672357559204,0.4472535252571106,0.6110137104988098,0.1985443979501724,0.0,0.0,0.405304342508316,34.23976135253906,43.0,-1.9266979694366453,-8812.09765625,128.90286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977390646934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182104229927063,0.3182151317596435,-4.728124622488394e-06,0.0,0.0002006800059461,0.0,0.0,14.808222770690918,0.0,0.0,0.0,0.3136773109436035,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800902023911476,-1921.3564453125,304.1436767578125,0.739480197429657,0.1350611597299575,0.1221108809113502,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118436247110366,-3249.199951171875,304.141357421875,0.9625990986824036,0.2951480150222778,0.2065381407737732,293.0997009277344,297.1499938964844,293.1499938964844,0.2114686518907547,-4392.287109375,304.143798828125,0.962020218372345,0.294508159160614,0.2791472971439361,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,292.7010192871094,291.1365966796875,1.0,0.2292314767837524,0.8241032361984253,0.8241032361984253,1.0,1.0,-1.0637322664260864,0.4495838284492492,0.6141484379768372,0.2000130414962768,0.0,0.0,0.4071627855300903,36.04939270019531,46.0,-1.7476205825805664,-8856.19921875,133.5433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984254866838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203669786453247,0.3203717172145843,-4.73540694656549e-06,0.0,0.0002013766497839,0.0,0.0,14.945754051208496,0.0,0.0,0.0,0.3142407834529876,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800902023911476,-1921.3564453125,304.1436767578125,0.739480197429657,0.1350611597299575,0.1221108809113502,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118436247110366,-3249.199951171875,304.141357421875,0.9625990986824036,0.2951480150222778,0.2065381407737732,293.0997009277344,297.1499938964844,293.1499938964844,0.2114686518907547,-4392.287109375,304.143798828125,0.962020218372345,0.294508159160614,0.2791472971439361,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,292.7010192871094,291.1365966796875,1.0,0.2292314767837524,0.8241032361984253,0.8241032361984253,1.0,1.0,-1.0637322664260864,0.4495838284492492,0.6141484379768372,0.2000130414962768,0.0,0.0,0.4071627855300903,36.04939270019531,46.0,-1.7476205825805664,-8856.19921875,133.5433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984254866838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203669786453247,0.3203717172145843,-4.73540694656549e-06,0.0,0.0002013766497839,0.0,0.0,14.945754051208496,0.0,0.0,0.0,0.3142407834529876,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819989562034,-1945.2196044921875,304.1436462402344,0.7339885234832764,0.1366535276174545,0.1236179172992706,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135696709156036,-3270.221435546875,304.141357421875,0.95244699716568,0.2969531118869781,0.2078575044870376,293.0993347167969,297.1499938964844,293.1499938964844,0.2127741575241089,-4413.85986328125,304.1437072753906,0.9513029456138612,0.2958562970161438,0.2804979085922241,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,292.7174072265625,291.1355285644531,1.0,0.2330609858036041,0.8238211870193481,0.8238211870193481,1.0,1.0,-1.0693035125732422,0.4519590139389038,0.6173444390296936,0.201519638299942,0.0,0.0,0.4091556668281555,38.17375564575195,49.0,-1.5091270208358765,-8901.2373046875,138.82846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991949081420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227077722549438,0.3227125108242035,-4.7434364205400925e-06,0.0,0.000202157505555,0.0,0.0,15.09609031677246,0.0,0.0,0.0,0.3148566484451294,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819989562034,-1945.2196044921875,304.1436462402344,0.7339885234832764,0.1366535276174545,0.1236179172992706,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135696709156036,-3270.221435546875,304.141357421875,0.95244699716568,0.2969531118869781,0.2078575044870376,293.0993347167969,297.1499938964844,293.1499938964844,0.2127741575241089,-4413.85986328125,304.1437072753906,0.9513029456138612,0.2958562970161438,0.2804979085922241,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,292.7174072265625,291.1355285644531,1.0,0.2330609858036041,0.8238211870193481,0.8238211870193481,1.0,1.0,-1.0693035125732422,0.4519590139389038,0.6173444390296936,0.201519638299942,0.0,0.0,0.4091556668281555,38.17375564575195,49.0,-1.5091270208358765,-8901.2373046875,138.82846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991949081420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227077722549438,0.3227125108242035,-4.7434364205400925e-06,0.0,0.000202157505555,0.0,0.0,15.09609031677246,0.0,0.0,0.0,0.3148566484451294,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754420995712,-1969.1646728515625,304.14361572265625,0.7282176613807678,0.1382433325052261,0.1251319050788879,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152865976095199,-3291.08837890625,304.1413879394531,0.9413200616836548,0.2987383008003235,0.2091700881719589,293.0990295410156,297.1499938964844,293.1499938964844,0.2140885144472122,-4435.53955078125,304.14361572265625,0.9396160244941713,0.2972055673599243,0.2818593382835388,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,292.7340393066406,291.1346740722656,1.0,0.2371945083141327,0.8235205411911011,0.8235205411911011,1.0,1.0,-1.0749551057815552,0.4543671607971191,0.620587944984436,0.203054592013359,0.0,0.0,0.4112516939640045,40.54669570922852,52.0,-1.2097915410995483,-8947.0537109375,144.64109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000542134046554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252012431621551,0.3252059817314148,-4.752127097162884e-06,0.0,0.0002030295872827,0.0,0.0,15.25743579864502,0.0,0.0,0.0,0.315517395734787,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754420995712,-1969.1646728515625,304.14361572265625,0.7282176613807678,0.1382433325052261,0.1251319050788879,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152865976095199,-3291.08837890625,304.1413879394531,0.9413200616836548,0.2987383008003235,0.2091700881719589,293.0990295410156,297.1499938964844,293.1499938964844,0.2140885144472122,-4435.53955078125,304.14361572265625,0.9396160244941713,0.2972055673599243,0.2818593382835388,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,292.7340393066406,291.1346740722656,1.0,0.2371945083141327,0.8235205411911011,0.8235205411911011,1.0,1.0,-1.0749551057815552,0.4543671607971191,0.620587944984436,0.203054592013359,0.0,0.0,0.4112516939640045,40.54669570922852,52.0,-1.2097915410995483,-8947.0537109375,144.64109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000542134046554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252012431621551,0.3252059817314148,-4.752127097162884e-06,0.0,0.0002030295872827,0.0,0.0,15.25743579864502,0.0,0.0,0.0,0.315517395734787,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687511324882,-1993.152099609375,304.1435852050781,0.7223953008651733,0.1398302614688873,0.1266505867242813,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169921845197677,-3311.7744140625,304.14141845703125,0.9298499822616576,0.3005039691925049,0.2104746401309967,293.0987243652344,297.1499938964844,293.1499938964844,0.2154089957475662,-4457.2802734375,304.1435241699219,0.927638292312622,0.2985557913780212,0.2832293212413788,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,292.7509155273437,291.1340637207031,1.0,0.2415361404418945,0.8232199549674988,0.8232199549674988,1.0,1.0,-1.0806655883789062,0.4568007588386535,0.6238648295402527,0.2046122997999191,0.0,0.0,0.4134167730808258,43.11399841308594,55.0,-0.8866825103759766,-8993.4951171875,150.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010032534599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278084993362427,0.3278132677078247,-4.7613602873752825e-06,0.0,0.0002039927494479,0.0,0.0,15.427471160888672,0.0,0.0,0.0,0.3162134885787964,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687511324882,-1993.152099609375,304.1435852050781,0.7223953008651733,0.1398302614688873,0.1266505867242813,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169921845197677,-3311.7744140625,304.14141845703125,0.9298499822616576,0.3005039691925049,0.2104746401309967,293.0987243652344,297.1499938964844,293.1499938964844,0.2154089957475662,-4457.2802734375,304.1435241699219,0.927638292312622,0.2985557913780212,0.2832293212413788,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,292.7509155273437,291.1340637207031,1.0,0.2415361404418945,0.8232199549674988,0.8232199549674988,1.0,1.0,-1.0806655883789062,0.4568007588386535,0.6238648295402527,0.2046122997999191,0.0,0.0,0.4134167730808258,43.11399841308594,55.0,-0.8866825103759766,-8993.4951171875,150.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010032534599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278084993362427,0.3278132677078247,-4.7613602873752825e-06,0.0,0.0002039927494479,0.0,0.0,15.427471160888672,0.0,0.0,0.0,0.3162134885787964,4.0,0.0,1.0
