time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846149325370788,-2005.1514892578125,304.1435852050781,0.7194942235946655,0.1406225115060806,0.1274110674858093,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178401350975036,-3322.043212890625,304.1414489746094,0.9241747856140136,0.3013794422149658,0.211123526096344,293.0986022949219,297.1499938964844,293.1499938964844,0.2160708904266357,-4468.16357421875,304.1434936523437,0.9217481017112732,0.2992311418056488,0.2839168906211853,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,292.7593994140625,291.13385009765625,1.0,0.2437617778778076,0.8230696320533752,0.8230696320533752,1.0,1.0,-1.0835373401641846,0.4580248594284057,0.6255124807357788,0.2053979039192199,0.0,0.0,0.4145154953002929,44.45716857910156,55.0,-0.7210124135017395,-9016.9150390625,154.14356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015101015567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329143613576889,0.329148381948471,-4.766143320011906e-06,0.0,0.0002045071450993,0.0,0.0,15.515061378479004,0.0,0.0,0.0,0.3165719211101532,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852605774998664,-2017.149169921875,304.1435546875,0.7166039943695068,0.1414138674736023,0.1281720101833343,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186845242977142,-3332.25830078125,304.1414489746094,0.918637752532959,0.3022500276565552,0.2117699235677719,293.0984802246094,297.1499938964844,293.1499938964844,0.2167335152626037,-4479.04931640625,304.1434936523437,0.9160335659980774,0.2999066114425659,0.284605860710144,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,292.7679443359375,291.1336975097656,1.0,0.246013343334198,0.822909951210022,0.822909951210022,1.0,1.0,-1.086417317390442,0.4592519998550415,0.6271653175354004,0.2061864137649536,0.0,0.0,0.415619432926178,45.83367156982422,58.0,-0.5516142249107361,-9040.44140625,157.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020370662212371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330493152141571,0.3304979205131531,-4.771015483129304e-06,0.0,0.0002050419425358,0.0,0.0,15.603960037231444,0.0,0.0,0.0,0.3169355690479278,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865553542971611,-2041.2454833984373,304.1435546875,0.710840106010437,0.1429899632930755,0.1296931356191635,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204231917858123,-3353.298095703125,304.1413879394531,0.90831196308136,0.3040779531002044,0.2130915075540542,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466055870056,-4500.6015625,304.1434631347656,0.9054074883461,0.3011863827705383,0.2859532237052917,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,292.7706298828125,291.1324462890625,1.0,0.2505684792995453,0.8225905895233154,0.8225905895233154,1.0,1.0,-1.0921969413757324,0.4617153108119964,0.6304816007614136,0.20777228474617,0.0,0.0,0.4179449379444122,48.670677185058594,61.0,-2.384504556655884,-9091.056640625,164.37271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031485438346862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332637548446655,0.3332685232162475,-4.780997642228613e-06,0.0,0.0002061699487967,0.0,0.0,15.787188529968262,0.0,0.0,0.0,0.3176862597465515,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865553542971611,-2041.2454833984373,304.1435546875,0.710840106010437,0.1429899632930755,0.1296931356191635,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204231917858123,-3353.298095703125,304.1413879394531,0.90831196308136,0.3040779531002044,0.2130915075540542,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466055870056,-4500.6015625,304.1434631347656,0.9054074883461,0.3011863827705383,0.2859532237052917,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,292.7706298828125,291.1324462890625,1.0,0.2505684792995453,0.8225905895233154,0.8225905895233154,1.0,1.0,-1.0921969413757324,0.4617153108119964,0.6304816007614136,0.20777228474617,0.0,0.0,0.4179449379444122,48.670677185058594,61.0,-2.384504556655884,-9091.056640625,164.37271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031485438346862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332637548446655,0.3332685232162475,-4.780997642228613e-06,0.0,0.0002061699487967,0.0,0.0,15.787188529968262,0.0,0.0,0.0,0.3176862597465515,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.087962307035923,-2067.521484375,304.1433410644531,0.7053313851356506,0.1447905153036117,0.131328210234642,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222499847412109,-3375.41162109375,304.1412353515625,0.8992714881896973,0.3058080077171325,0.2144390195608139,293.0995788574219,297.1499938964844,293.1499938964844,0.21926811337471,-4520.62353515625,304.14361572265625,0.8958621025085449,0.3022918105125427,0.2871415317058563,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,292.7618713378906,291.1288452148437,1.0,0.2551579177379608,0.8222712278366089,0.8222712278366089,1.0,1.0,-1.097978115081787,0.464180439710617,0.6337976455688477,0.2093627303838729,0.0,0.0,0.4209921061992645,51.59831619262695,64.0,-3.801072835922241,-9151.732421875,171.50064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043540626764297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368021845817566,0.336806982755661,-4.792948402609909e-06,0.0,0.0002073933865176,0.0,0.0,16.020301818847656,0.0,0.0,0.0,0.3186365664005279,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.087962307035923,-2067.521484375,304.1433410644531,0.7053313851356506,0.1447905153036117,0.131328210234642,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222499847412109,-3375.41162109375,304.1412353515625,0.8992714881896973,0.3058080077171325,0.2144390195608139,293.0995788574219,297.1499938964844,293.1499938964844,0.21926811337471,-4520.62353515625,304.14361572265625,0.8958621025085449,0.3022918105125427,0.2871415317058563,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,292.7618713378906,291.1288452148437,1.0,0.2551579177379608,0.8222712278366089,0.8222712278366089,1.0,1.0,-1.097978115081787,0.464180439710617,0.6337976455688477,0.2093627303838729,0.0,0.0,0.4209921061992645,51.59831619262695,64.0,-3.801072835922241,-9151.732421875,171.50064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043540626764297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368021845817566,0.336806982755661,-4.792948402609909e-06,0.0,0.0002073933865176,0.0,0.0,16.020301818847656,0.0,0.0,0.0,0.3186365664005279,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141827106475,-2098.39208984375,304.142822265625,0.7007101774215698,0.1468899250030517,0.133278876543045,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237094640731811,-3392.898193359375,304.1417236328125,0.8905586004257202,0.307158887386322,0.2155161052942276,293.1008605957031,297.1499938964844,293.1499938964844,0.2203627675771713,-4538.46630859375,304.1439208984375,0.8868232369422913,0.3033119142055511,0.2882341146469116,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,292.75323486328125,291.1273498535156,1.0,0.2597475051879883,0.8219338655471802,0.8219338655471802,1.0,1.0,-1.1037176847457886,0.4666274487972259,0.637090265750885,0.2109438925981521,0.0,0.0,0.4241242706775665,54.59607696533203,67.0,-2.3698623180389404,-9215.4755859375,178.81788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056782394647598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34071746468544,0.3407222628593445,-4.807232471648604e-06,0.0,0.0002087372704409,0.0,0.0,16.283483505249023,0.0,0.0,0.0,0.319706916809082,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141827106475,-2098.39208984375,304.142822265625,0.7007101774215698,0.1468899250030517,0.133278876543045,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237094640731811,-3392.898193359375,304.1417236328125,0.8905586004257202,0.307158887386322,0.2155161052942276,293.1008605957031,297.1499938964844,293.1499938964844,0.2203627675771713,-4538.46630859375,304.1439208984375,0.8868232369422913,0.3033119142055511,0.2882341146469116,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,292.75323486328125,291.1273498535156,1.0,0.2597475051879883,0.8219338655471802,0.8219338655471802,1.0,1.0,-1.1037176847457886,0.4666274487972259,0.637090265750885,0.2109438925981521,0.0,0.0,0.4241242706775665,54.59607696533203,67.0,-2.3698623180389404,-9215.4755859375,178.81788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056782394647598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34071746468544,0.3407222628593445,-4.807232471648604e-06,0.0,0.0002087372704409,0.0,0.0,16.283483505249023,0.0,0.0,0.0,0.319706916809082,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913339331746101,-2130.51953125,304.142333984375,0.6965733170509338,0.149020180106163,0.1353164315223693,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249681949615478,-3407.903076171875,304.14239501953125,0.8822020888328552,0.3083369135856628,0.2164459973573684,293.1022033691406,297.1499938964844,293.1499938964844,0.2213954031467437,-4555.26416015625,304.14422607421875,0.8783201575279236,0.3042850196361542,0.2892777323722839,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,292.7413024902344,291.1265869140625,1.0,0.2643104493618011,0.8215965032577515,0.8215965032577515,1.0,1.0,-1.109341740608215,0.4690258502960205,0.6403159499168396,0.2124959230422973,0.0,0.0,0.4272962212562561,57.64965057373047,70.0,-1.4814047813415527,-9280.0283203125,186.27593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071139365434646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722181558609,0.3447270095348358,-4.822310529561946e-06,0.0,0.0002101943246088,0.0,0.0,16.556364059448242,0.0,0.0,0.0,0.3208179771900177,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913339331746101,-2130.51953125,304.142333984375,0.6965733170509338,0.149020180106163,0.1353164315223693,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249681949615478,-3407.903076171875,304.14239501953125,0.8822020888328552,0.3083369135856628,0.2164459973573684,293.1022033691406,297.1499938964844,293.1499938964844,0.2213954031467437,-4555.26416015625,304.14422607421875,0.8783201575279236,0.3042850196361542,0.2892777323722839,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,292.7413024902344,291.1265869140625,1.0,0.2643104493618011,0.8215965032577515,0.8215965032577515,1.0,1.0,-1.109341740608215,0.4690258502960205,0.6403159499168396,0.2124959230422973,0.0,0.0,0.4272962212562561,57.64965057373047,70.0,-1.4814047813415527,-9280.0283203125,186.27593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071139365434646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722181558609,0.3447270095348358,-4.822310529561946e-06,0.0,0.0002101943246088,0.0,0.0,16.556364059448242,0.0,0.0,0.0,0.3208179771900177,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921211168169975,-2145.211669921875,304.1423034667969,0.6944300532341003,0.1498826146125793,0.1362383663654327,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255740910768509,-3415.137939453125,304.1426696777344,0.8781764507293701,0.308892160654068,0.216882899403572,293.1028747558594,297.1499938964844,293.1499938964844,0.2219133824110031,-4563.7109375,304.1443176269531,0.8742550015449524,0.3047593832015991,0.2897877991199493,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,292.7235412597656,291.12530517578125,1.0,0.2665729224681854,0.8214278221130371,0.8214278221130371,1.0,1.0,-1.1119967699050903,0.4701572060585022,0.6418396234512329,0.2132305055856704,0.0,0.0,0.4290116131305694,59.19975280761719,70.0,-2.9350993633270264,-9314.5,190.02658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2078718692064285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468082845211029,0.3468131124973297,-4.8301158130925614e-06,0.0,0.0002109635242959,0.0,0.0,16.699268341064453,0.0,0.0,0.0,0.3214008510112762,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927785634994506,-2157.464599609375,304.1425170898437,0.6920456886291504,0.1505847126245498,0.1369956284761428,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261794507503509,-3422.381591796875,304.1429138183594,0.8742475509643555,0.3094359040260315,0.2173097431659698,293.103515625,297.1499938964844,293.1499938964844,0.2224388569593429,-4572.29736328125,304.1444091796875,0.8702983856201172,0.3052273392677307,0.2902921736240387,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,292.7049560546875,291.1235046386719,1.0,0.268816202878952,0.8212515115737915,0.8212515115737915,1.0,1.0,-1.114441156387329,0.4711971282958984,0.6432440876960754,0.2139064222574234,0.0,0.0,0.4309369027614593,60.76861190795898,73.0,-3.6521949768066406,-9350.8818359375,193.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.2086580693721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491343855857849,0.3491392135620117,-4.8385386435256805e-06,0.0,0.0002117614058079,0.0,0.0,16.85845947265625,0.0,0.0,0.0,0.3220483958721161,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938400030136108,-2177.1669921875,304.14324951171875,0.6870213747024536,0.1517579406499862,0.1382270455360412,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273194938898086,-3435.978271484375,304.14337158203125,0.8667752146720886,0.3105018734931946,0.2181466370820999,293.10479736328125,297.1499938964844,293.1499938964844,0.2234284728765487,-4588.39794921875,304.1446228027344,0.8627856969833374,0.3061447143554687,0.2912845909595489,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,292.66912841796875,291.1224975585937,1.0,0.2732388377189636,0.8208989500999451,0.8208989500999451,1.0,1.0,-1.1189595460891724,0.4731175601482391,0.6458419561386108,0.2151552140712738,0.0,0.0,0.434739351272583,63.93497085571289,76.0,-1.4407343864440918,-9424.9345703125,201.2176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103189378976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540997505187988,0.354104608297348,-4.857458861806663e-06,0.0,0.0002134469832526,0.0,0.0,17.2038631439209,0.0,0.0,0.0,0.3234439194202423,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938400030136108,-2177.1669921875,304.14324951171875,0.6870213747024536,0.1517579406499862,0.1382270455360412,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273194938898086,-3435.978271484375,304.14337158203125,0.8667752146720886,0.3105018734931946,0.2181466370820999,293.10479736328125,297.1499938964844,293.1499938964844,0.2234284728765487,-4588.39794921875,304.1446228027344,0.8627856969833374,0.3061447143554687,0.2912845909595489,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,292.66912841796875,291.1224975585937,1.0,0.2732388377189636,0.8208989500999451,0.8208989500999451,1.0,1.0,-1.1189595460891724,0.4731175601482391,0.6458419561386108,0.2151552140712738,0.0,0.0,0.434739351272583,63.93497085571289,76.0,-1.4407343864440918,-9424.9345703125,201.2176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103189378976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540997505187988,0.354104608297348,-4.857458861806663e-06,0.0,0.0002134469832526,0.0,0.0,17.2038631439209,0.0,0.0,0.0,0.3234439194202423,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947507843375206,-2194.02490234375,304.1439819335937,0.6821011900901794,0.1527949720621109,0.1392978876829147,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228394940495491,-3448.77294921875,304.143798828125,0.8598592281341553,0.3115406036376953,0.2189650237560272,293.1060485839844,297.1499938964844,293.1499938964844,0.224359855055809,-4603.49658203125,304.1448669433594,0.8558398485183716,0.3070387244224548,0.2922551333904266,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,292.6365661621094,291.1231994628906,1.0,0.2775734364986419,0.8205463886260986,0.8205463886260986,1.0,1.0,-1.1232407093048096,0.4749364852905273,0.6483042240142822,0.2163384556770324,0.0,0.0,0.4382959604263305,67.11383819580078,79.0,0.5149477124214172,-9495.0458984375,208.67446899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358858048915863,0.3588629364967346,-4.876683760812739e-06,0.0,0.0002152301894966,0.0,0.0,17.54180335998535,0.0,0.0,0.0,0.3248109817504883,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947507843375206,-2194.02490234375,304.1439819335937,0.6821011900901794,0.1527949720621109,0.1392978876829147,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228394940495491,-3448.77294921875,304.143798828125,0.8598592281341553,0.3115406036376953,0.2189650237560272,293.1060485839844,297.1499938964844,293.1499938964844,0.224359855055809,-4603.49658203125,304.1448669433594,0.8558398485183716,0.3070387244224548,0.2922551333904266,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,292.6365661621094,291.1231994628906,1.0,0.2775734364986419,0.8205463886260986,0.8205463886260986,1.0,1.0,-1.1232407093048096,0.4749364852905273,0.6483042240142822,0.2163384556770324,0.0,0.0,0.4382959604263305,67.11383819580078,79.0,0.5149477124214172,-9495.0458984375,208.67446899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358858048915863,0.3588629364967346,-4.876683760812739e-06,0.0,0.0002152301894966,0.0,0.0,17.54180335998535,0.0,0.0,0.0,0.3248109817504883,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957770347595,-2209.6513671875,304.1445617675781,0.6774484515190125,0.1537669450044632,0.1402998268604278,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294270992279052,-3461.040771484375,304.1441345214844,0.8534706830978394,0.312549889087677,0.2197633534669876,293.10723876953125,297.1499938964844,293.1499938964844,0.2252565920352935,-4618.01123046875,304.14508056640625,0.8494306802749634,0.3079119026660919,0.2932054996490478,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,292.6070251464844,291.1246337890625,1.0,0.2818203568458557,0.8201925754547119,0.8201925754547119,1.0,1.0,-1.1273915767669678,0.4766999781131744,0.650691568851471,0.2174853384494781,0.0,0.0,0.4416203498840332,70.29308319091797,67.0,1.7585419416427612,-9562.3271484375,216.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138905376195907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633802533149719,0.3633851408958435,-4.895365236734506e-06,0.0,0.000217071690713,0.0,0.0,17.867507934570312,0.0,0.0,0.0,0.326125293970108,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957770347595,-2209.6513671875,304.1445617675781,0.6774484515190125,0.1537669450044632,0.1402998268604278,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294270992279052,-3461.040771484375,304.1441345214844,0.8534706830978394,0.312549889087677,0.2197633534669876,293.10723876953125,297.1499938964844,293.1499938964844,0.2252565920352935,-4618.01123046875,304.14508056640625,0.8494306802749634,0.3079119026660919,0.2932054996490478,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,292.6070251464844,291.1246337890625,1.0,0.2818203568458557,0.8201925754547119,0.8201925754547119,1.0,1.0,-1.1273915767669678,0.4766999781131744,0.650691568851471,0.2174853384494781,0.0,0.0,0.4416203498840332,70.29308319091797,67.0,1.7585419416427612,-9562.3271484375,216.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138905376195907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633802533149719,0.3633851408958435,-4.895365236734506e-06,0.0,0.000217071690713,0.0,0.0,17.867507934570312,0.0,0.0,0.0,0.326125293970108,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962784066796302,-2222.2080078125,304.1452331542969,0.6807827949523926,0.1547330915927887,0.1411256343126297,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302767038345337,-3471.046142578125,304.1446838378906,0.8565531373023987,0.3135893046855926,0.2204454690217971,293.10821533203125,297.1499938964844,293.1499938964844,0.225966602563858,-4629.37158203125,304.1455383300781,0.8523529171943665,0.3087925910949707,0.2939909398555755,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,292.580810546875,291.1280212402344,1.0,0.2804919779300689,0.8198387622833252,0.8198387622833252,1.0,1.0,-1.1298844814300537,0.4777408838272095,0.6521435976028442,0.2181816399097442,0.0,0.0,0.4444621503353119,69.37255859375,55.0,4.794495582580566,-9619.56640625,215.2106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157147675752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674725592136383,0.3674774765968323,-4.912982149107847e-06,0.0,0.0002189230581279,0.0,0.0,18.16733360290528,0.0,0.0,0.0,0.3273293375968933,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962784066796302,-2222.2080078125,304.1452331542969,0.6807827949523926,0.1547330915927887,0.1411256343126297,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302767038345337,-3471.046142578125,304.1446838378906,0.8565531373023987,0.3135893046855926,0.2204454690217971,293.10821533203125,297.1499938964844,293.1499938964844,0.225966602563858,-4629.37158203125,304.1455383300781,0.8523529171943665,0.3087925910949707,0.2939909398555755,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,292.580810546875,291.1280212402344,1.0,0.2804919779300689,0.8198387622833252,0.8198387622833252,1.0,1.0,-1.1298844814300537,0.4777408838272095,0.6521435976028442,0.2181816399097442,0.0,0.0,0.4444621503353119,69.37255859375,55.0,4.794495582580566,-9619.56640625,215.2106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157147675752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674725592136383,0.3674774765968323,-4.912982149107847e-06,0.0,0.0002189230581279,0.0,0.0,18.16733360290528,0.0,0.0,0.0,0.3273293375968933,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965798199176788,-2227.7275390625,304.14556884765625,0.685088574886322,0.1552335917949676,0.1415031552314758,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306612133979797,-3475.551513671875,304.1449584960937,0.8612210154533386,0.3141511380672455,0.2207744866609573,293.10858154296875,297.1499938964844,293.1499938964844,0.2262624651193618,-4634.05712890625,304.14581298828125,0.8568742275238037,0.3092489242553711,0.2943455576896667,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.2358065843582153,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,292.5691833496094,291.1307983398437,1.0,0.2783433794975281,0.8196619153022766,0.8196619153022766,1.0,1.0,-1.130677342414856,0.47806516289711,0.6526121497154236,0.218401551246643,0.0,0.0,0.4455123841762543,67.61750793457031,55.0,6.246065616607666,-9642.787109375,212.1004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166053503751754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691048622131347,0.3691097795963287,-4.9206269068236e-06,0.0,0.0002198268921347,0.0,0.0,18.28973197937012,0.0,0.0,0.0,0.327820360660553,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968692451715469,-2233.026123046875,304.1458435058594,0.6909064650535583,0.1557454466819763,0.1418674439191818,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310447841882705,-3480.053466796875,304.1451721191406,0.8677304983139038,0.3147401809692383,0.2211046665906906,293.10888671875,297.1499938964844,293.1499938964844,0.2265430092811584,-4638.498046875,304.14605712890625,0.8631967902183533,0.3097164928913116,0.2946858406066894,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,292.55841064453125,291.133544921875,1.0,0.2753952443599701,0.8194875717163086,0.8194875717163086,1.0,1.0,-1.131266951560974,0.4783014953136444,0.6529654264450073,0.2185648083686828,0.0,0.0,0.4463692307472229,65.22979736328125,43.0,6.951220512390137,-9662.875,207.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174662053585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704407513141632,0.3704456686973572,-4.927097506879363e-06,0.0,0.0002207005600212,0.0,0.0,18.39094924926757,0.0,0.0,0.0,0.328227698802948,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267870187759,-2243.238525390625,304.14630126953125,0.7069322466850281,0.1567995399236679,0.1425702273845672,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.231825053691864,-3489.241943359375,304.1454772949219,0.8863865733146667,0.3159889876842499,0.2217748761177063,293.1092529296875,297.1499938964844,293.1499938964844,0.2270799279212951,-4647.013671875,304.146484375,0.8813936710357666,0.3106827735900879,0.2953394651412964,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,292.5387268066406,291.1388244628906,1.0,0.2675258815288543,0.8191390037536621,0.8191390037536621,1.0,1.0,-1.1319992542266846,0.4785805940628052,0.6534187197685242,0.2187656462192535,0.0,0.0,0.4475769102573395,58.9957160949707,31.0,7.2153544425964355,-9696.59765625,195.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190610915422439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723923563957214,0.3723973035812378,-4.936855930282036e-06,0.0,0.0002223191550001,0.0,0.0,18.54039001464844,0.0,0.0,0.0,0.3288286328315735,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267870187759,-2243.238525390625,304.14630126953125,0.7069322466850281,0.1567995399236679,0.1425702273845672,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.231825053691864,-3489.241943359375,304.1454772949219,0.8863865733146667,0.3159889876842499,0.2217748761177063,293.1092529296875,297.1499938964844,293.1499938964844,0.2270799279212951,-4647.013671875,304.146484375,0.8813936710357666,0.3106827735900879,0.2953394651412964,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,292.5387268066406,291.1388244628906,1.0,0.2675258815288543,0.8191390037536621,0.8191390037536621,1.0,1.0,-1.1319992542266846,0.4785805940628052,0.6534187197685242,0.2187656462192535,0.0,0.0,0.4475769102573395,58.9957160949707,31.0,7.2153544425964355,-9696.59765625,195.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190610915422439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723923563957214,0.3723973035812378,-4.936855930282036e-06,0.0,0.0002223191550001,0.0,0.0,18.54039001464844,0.0,0.0,0.0,0.3288286328315735,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979696884751319,-2253.19580078125,304.1466064453125,0.7276009321212769,0.1578846126794815,0.1432520598173141,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326328754425048,-3498.7919921875,304.1456298828125,0.9139410257339478,0.3173116147518158,0.2224607914686203,293.1094055175781,297.1499938964844,293.1499938964844,0.2276058346033096,-4655.3916015625,304.1467590332031,0.9080199003219604,0.3116840124130249,0.2959738373756408,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,292.52081298828125,291.1434326171875,1.0,0.2575381696224212,0.8187903761863708,0.8187903761863708,1.0,1.0,-1.1323286294937134,0.4786853790283203,0.6536431908607483,0.2188517451286316,0.0,0.0,0.4481886029243469,51.383880615234375,25.0,6.505533695220947,-9723.7099609375,181.3755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204408496618271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734847903251648,0.3734897375106811,-4.942820851283614e-06,0.0,0.0002237194275949,0.0,0.0,18.62602806091309,0.0,0.0,0.0,0.3291732966899872,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979696884751319,-2253.19580078125,304.1466064453125,0.7276009321212769,0.1578846126794815,0.1432520598173141,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326328754425048,-3498.7919921875,304.1456298828125,0.9139410257339478,0.3173116147518158,0.2224607914686203,293.1094055175781,297.1499938964844,293.1499938964844,0.2276058346033096,-4655.3916015625,304.1467590332031,0.9080199003219604,0.3116840124130249,0.2959738373756408,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,292.52081298828125,291.1434326171875,1.0,0.2575381696224212,0.8187903761863708,0.8187903761863708,1.0,1.0,-1.1323286294937134,0.4786853790283203,0.6536431908607483,0.2188517451286316,0.0,0.0,0.4481886029243469,51.383880615234375,25.0,6.505533695220947,-9723.7099609375,181.3755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204408496618271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734847903251648,0.3734897375106811,-4.942820851283614e-06,0.0,0.0002237194275949,0.0,0.0,18.62602806091309,0.0,0.0,0.0,0.3291732966899872,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514000058174,-2263.906982421875,304.14678955078125,0.7501875162124634,0.1589755862951278,0.1439681351184845,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335266768932342,-3509.421630859375,304.1455993652344,0.9483761191368104,0.3186642229557037,0.2231942564249038,293.1094665527344,297.1499938964844,293.1499938964844,0.228196695446968,-4664.90576171875,304.1468505859375,0.9418060779571532,0.3127025663852691,0.2966524958610534,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,292.5037536621094,291.14654541015625,1.0,0.2481343895196914,0.8184654116630554,0.8184654116630554,1.0,1.0,-1.132962703704834,0.4789271056652069,0.6540355682373047,0.2190170139074325,0.0,0.0,0.4484364986419678,44.34143829345703,25.0,4.432028770446777,-9749.076171875,167.99435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215738445520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739541172981262,0.3739590644836426,-4.945734417560743e-06,0.0,0.0002248692908324,0.0,0.0,18.66407585144043,0.0,0.0,0.0,0.3293283879756927,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514000058174,-2263.906982421875,304.14678955078125,0.7501875162124634,0.1589755862951278,0.1439681351184845,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335266768932342,-3509.421630859375,304.1455993652344,0.9483761191368104,0.3186642229557037,0.2231942564249038,293.1094665527344,297.1499938964844,293.1499938964844,0.228196695446968,-4664.90576171875,304.1468505859375,0.9418060779571532,0.3127025663852691,0.2966524958610534,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,292.5037536621094,291.14654541015625,1.0,0.2481343895196914,0.8184654116630554,0.8184654116630554,1.0,1.0,-1.132962703704834,0.4789271056652069,0.6540355682373047,0.2190170139074325,0.0,0.0,0.4484364986419678,44.34143829345703,25.0,4.432028770446777,-9749.076171875,167.99435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215738445520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739541172981262,0.3739590644836426,-4.945734417560743e-06,0.0,0.0002248692908324,0.0,0.0,18.66407585144043,0.0,0.0,0.0,0.3293283879756927,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933345794677,-2275.772705078125,304.14678955078125,0.7717267274856567,0.1600338667631149,0.1447349935770034,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345184832811355,-3521.269775390625,304.1454162597656,0.9760571122169496,0.3199813961982727,0.2239699810743332,293.10955810546875,297.1499938964844,293.1499938964844,0.2288960516452789,-4676.27197265625,304.146728515625,0.9700649976730348,0.3137107789516449,0.2974033653736114,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,292.4866943359375,291.1474304199219,1.0,0.2412721961736679,0.81814044713974,0.81814044713974,1.0,1.0,-1.134314775466919,0.4794832766056061,0.6548314690589905,0.2193748205900192,0.0,0.0,0.4486833214759826,39.217735290527344,28.0,1.63128924369812,-9778.0634765625,158.50384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224658280611038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742701113224029,0.3742750585079193,-4.947254183207406e-06,0.0,0.0002257745363749,0.0,0.0,18.688217163085938,0.0,0.0,0.0,0.3294273614883423,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933345794677,-2275.772705078125,304.14678955078125,0.7717267274856567,0.1600338667631149,0.1447349935770034,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345184832811355,-3521.269775390625,304.1454162597656,0.9760571122169496,0.3199813961982727,0.2239699810743332,293.10955810546875,297.1499938964844,293.1499938964844,0.2288960516452789,-4676.27197265625,304.146728515625,0.9700649976730348,0.3137107789516449,0.2974033653736114,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,292.4866943359375,291.1474304199219,1.0,0.2412721961736679,0.81814044713974,0.81814044713974,1.0,1.0,-1.134314775466919,0.4794832766056061,0.6548314690589905,0.2193748205900192,0.0,0.0,0.4486833214759826,39.217735290527344,28.0,1.63128924369812,-9778.0634765625,158.50384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224658280611038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742701113224029,0.3742750585079193,-4.947254183207406e-06,0.0,0.0002257745363749,0.0,0.0,18.688217163085938,0.0,0.0,0.0,0.3294273614883423,4.0,0.0,1.0
