time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995318740606308,-2282.039306640625,304.1467590332031,0.7805467844009399,0.1605421006679535,0.1451321989297866,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.235038161277771,-3527.48486328125,304.1452941894531,0.9854663014411926,0.3206116855144501,0.2243645787239074,293.1096496582031,297.1499938964844,293.1499938964844,0.2292820066213607,-4682.56591796875,304.1466369628906,0.97981995344162,0.3142041862010956,0.2978026866912842,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,292.4780578613281,291.1471862792969,1.0,0.2390020936727523,0.8179779052734375,0.8179779052734375,1.0,1.0,-1.135266900062561,0.4798822999000549,0.6553846001625061,0.2196277976036071,0.0,0.0,0.4488807916641235,37.47821807861328,28.0,0.3639757037162781,-9794.712890625,155.41616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228333950042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374495267868042,0.3745002150535583,-4.948070909449598e-06,0.0,0.0002261475601699,0.0,0.0,18.704524993896484,0.0,0.0,0.0,0.3294931352138519,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998763889074325,-2288.417724609375,304.1466979980469,0.787710428237915,0.1610339879989624,0.1455325931310653,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355638146400451,-3533.770263671875,304.14520263671875,0.9923292994499208,0.3212189376354217,0.2247573733329773,293.1097717285156,297.1499938964844,293.1499938964844,0.2296848446130752,-4689.1396484375,304.1465148925781,0.9869740605354308,0.3146882653236389,0.2982119619846344,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,292.4693298339844,291.1466064453125,1.0,0.2373491525650024,0.8178117871284485,0.8178117871284485,1.0,1.0,-1.1363581418991089,0.4803418815135956,0.6560162901878357,0.2199181914329528,0.0,0.0,0.4491492211818695,36.20135498046875,31.0,-0.7285329699516296,-9812.6982421875,153.25672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231581509113311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748021125793457,0.374807059764862,-4.94914411319769e-06,0.0,0.0002264771464979,0.0,0.0,18.72662734985352,0.0,0.0,0.0,0.3295817971229553,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742251873016,-2301.328857421875,304.1466369628906,0.7970399260520935,0.1619849503040313,0.1463387310504913,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360016405582428,-3538.589599609375,304.1462097167969,0.9990000128746032,0.3224276006221771,0.225008487701416,293.11016845703125,297.1499938964844,293.1499938964844,0.230517491698265,-4702.7177734375,304.1462707519531,0.9952003955841064,0.3156294524669647,0.2990484535694122,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,292.4521484375,291.1451110839844,1.0,0.2355729788541793,0.8174794316291809,0.8174794316291809,1.0,1.0,-1.138256549835205,0.481135606765747,0.657120943069458,0.2204256355762481,0.0,0.0,0.4498880803585052,34.75544738769531,34.0,-1.4880450963974,-9849.560546875,150.98793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237088680267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.3757124841213226,-4.9524101086717565e-06,0.0,0.0002270360710099,0.0,0.0,18.79226303100586,0.0,0.0,0.0,0.3298433423042297,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742251873016,-2301.328857421875,304.1466369628906,0.7970399260520935,0.1619849503040313,0.1463387310504913,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360016405582428,-3538.589599609375,304.1462097167969,0.9990000128746032,0.3224276006221771,0.225008487701416,293.11016845703125,297.1499938964844,293.1499938964844,0.230517491698265,-4702.7177734375,304.1462707519531,0.9952003955841064,0.3156294524669647,0.2990484535694122,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,292.4521484375,291.1451110839844,1.0,0.2355729788541793,0.8174794316291809,0.8174794316291809,1.0,1.0,-1.138256549835205,0.481135606765747,0.657120943069458,0.2204256355762481,0.0,0.0,0.4498880803585052,34.75544738769531,34.0,-1.4880450963974,-9849.560546875,150.98793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237088680267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.3757124841213226,-4.9524101086717565e-06,0.0,0.0002270360710099,0.0,0.0,18.79226303100586,0.0,0.0,0.0,0.3298433423042297,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663692235946,-2314.064697265625,304.1466064453125,0.8001212477684021,0.1629152595996856,0.1471685767173767,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348223626613617,-3524.039794921875,304.1492614746094,0.9990000128746032,0.3244401514530182,0.2240739911794662,293.1106872558594,297.1499938964844,293.1499938964844,0.2313042879104614,-4715.44384765625,304.1462097167969,0.9972654581069946,0.3165340721607208,0.2998992204666137,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,292.43829345703125,291.1469116210937,1.0,0.2353667467832565,0.8171470761299133,0.8171470761299133,1.0,1.0,-1.1390503644943235,0.4814564287662506,0.6575939059257507,0.220604807138443,0.0,0.0,0.4502578675746918,34.49002456665039,37.0,1.302768349647522,-9878.2685546875,150.69920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.2241449058055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764540255069732,0.376459002494812,-4.9561190280655865e-06,0.0,0.000227478594752,0.0,0.0,18.84993553161621,0.0,0.0,0.0,0.3300683796405792,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663692235946,-2314.064697265625,304.1466064453125,0.8001212477684021,0.1629152595996856,0.1471685767173767,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348223626613617,-3524.039794921875,304.1492614746094,0.9990000128746032,0.3244401514530182,0.2240739911794662,293.1106872558594,297.1499938964844,293.1499938964844,0.2313042879104614,-4715.44384765625,304.1462097167969,0.9972654581069946,0.3165340721607208,0.2998992204666137,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,292.43829345703125,291.1469116210937,1.0,0.2353667467832565,0.8171470761299133,0.8171470761299133,1.0,1.0,-1.1390503644943235,0.4814564287662506,0.6575939059257507,0.220604807138443,0.0,0.0,0.4502578675746918,34.49002456665039,37.0,1.302768349647522,-9878.2685546875,150.69920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.2241449058055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764540255069732,0.376459002494812,-4.9561190280655865e-06,0.0,0.000227478594752,0.0,0.0,18.84993553161621,0.0,0.0,0.0,0.3300683796405792,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998788833618,-2327.6181640625,304.1465148925781,0.7999056577682495,0.163824588060379,0.1480001360177993,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366621047258377,-3546.6533203125,304.1463317871094,0.9990000128746032,0.3264029920101166,0.2255172878503799,293.1112976074219,297.1499938964844,293.1499938964844,0.2321718484163284,-4729.57861328125,304.1460266113281,0.9963845610618592,0.3174076974391937,0.3007386326789856,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,292.4233093261719,291.14361572265625,1.0,0.2364363223314285,0.8168054223060608,0.8168054223060608,1.0,1.0,-1.1428734064102173,0.4831006228923797,0.6597728133201599,0.2216073125600814,0.0,0.0,0.4511034190654754,34.862422943115234,40.0,-4.398065567016602,-9917.5947265625,152.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.224496841430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377204567193985,0.3772095143795013,-4.958698355039815e-06,0.0,0.0002278357424074,0.0,0.0,18.90408515930176,0.0,0.0,0.0,0.3302948474884033,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998788833618,-2327.6181640625,304.1465148925781,0.7999056577682495,0.163824588060379,0.1480001360177993,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366621047258377,-3546.6533203125,304.1463317871094,0.9990000128746032,0.3264029920101166,0.2255172878503799,293.1112976074219,297.1499938964844,293.1499938964844,0.2321718484163284,-4729.57861328125,304.1460266113281,0.9963845610618592,0.3174076974391937,0.3007386326789856,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,292.4233093261719,291.14361572265625,1.0,0.2364363223314285,0.8168054223060608,0.8168054223060608,1.0,1.0,-1.1428734064102173,0.4831006228923797,0.6597728133201599,0.2216073125600814,0.0,0.0,0.4511034190654754,34.862422943115234,40.0,-4.398065567016602,-9917.5947265625,152.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.224496841430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377204567193985,0.3772095143795013,-4.958698355039815e-06,0.0,0.0002278357424074,0.0,0.0,18.90408515930176,0.0,0.0,0.0,0.3302948474884033,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027844697237014,-2342.16748046875,304.1463623046875,0.7970160841941833,0.1647265702486038,0.1488411277532577,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029932975769,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.240757018327713,-3596.4501953125,304.1407470703125,0.9990000128746032,0.3269772529602051,0.2286392599344253,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570088863372,-4745.7197265625,304.1457214355469,0.9930500388145448,0.3182896375656128,0.3015985190868377,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029932975769,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,292.4037780761719,291.13592529296875,1.0,0.2385240495204925,0.8164637088775635,0.8164637088775635,1.0,1.0,-1.1489068269729614,0.4857101440429687,0.6631966829299927,0.2232192605733871,0.0,0.0,0.4533480405807495,35.77024841308594,43.0,-9.290518760681152,-9981.1640625,155.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248864024877548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379704087972641,0.3797090649604797,-4.966683718521381e-06,0.0,0.0002282311179442,0.0,0.0,19.08293342590332,0.0,0.0,0.0,0.3310084939002991,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027844697237014,-2342.16748046875,304.1463623046875,0.7970160841941833,0.1647265702486038,0.1488411277532577,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029932975769,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.240757018327713,-3596.4501953125,304.1407470703125,0.9990000128746032,0.3269772529602051,0.2286392599344253,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570088863372,-4745.7197265625,304.1457214355469,0.9930500388145448,0.3182896375656128,0.3015985190868377,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029932975769,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,292.4037780761719,291.13592529296875,1.0,0.2385240495204925,0.8164637088775635,0.8164637088775635,1.0,1.0,-1.1489068269729614,0.4857101440429687,0.6631966829299927,0.2232192605733871,0.0,0.0,0.4533480405807495,35.77024841308594,43.0,-9.290518760681152,-9981.1640625,155.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248864024877548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379704087972641,0.3797090649604797,-4.966683718521381e-06,0.0,0.0002282311179442,0.0,0.0,19.08293342590332,0.0,0.0,0.0,0.3310084939002991,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031815558671951,-2349.508544921875,304.14630126953125,0.7939394116401672,0.1651789247989654,0.1492740660905838,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234589576721191,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412407845258712,-3602.1591796875,304.1416015625,0.9963495135307312,0.326896071434021,0.2289452701807022,293.1119689941406,297.1499938964844,293.1499938964844,0.2336526811122894,-4753.81005859375,304.1455993652344,0.9897541999816896,0.3187357187271118,0.3020460307598114,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234589576721191,0.050000000745058,0.229928657412529,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,292.393798828125,291.1331481933594,1.0,0.2398319244384765,0.8162928223609924,0.8162928223609924,1.0,1.0,-1.1505039930343628,0.4863927960395813,0.6641111969947815,0.2236431241035461,0.0,0.0,0.4547881186008453,36.53303909301758,43.0,-7.454378128051758,-10011.673828125,157.92678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.123046875,18000.0,0.0,0.0,0.2251353859901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815772533416748,0.3815822303295135,-4.973537670593942e-06,0.0,0.0002284837974002,0.0,0.0,19.22054672241211,0.0,0.0,0.0,0.3315520882606506,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035567820072174,-2356.39208984375,304.14630126953125,0.7903782725334167,0.1656282693147659,0.1497110426425933,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5202999711036682,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413465082645416,-3603.063720703125,304.1429138183594,0.9923664927482604,0.3269855082035064,0.2289754450321197,293.1121520996094,297.1499938964844,293.1499938964844,0.2340956330299377,-4760.9609375,304.1455993652344,0.98582923412323,0.3191801011562347,0.3024994730949402,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5202999711036682,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,292.385009765625,291.13330078125,1.0,0.2412743419408798,0.8160994648933411,0.8160994648933411,1.0,1.0,-1.1518515348434448,0.4869700670242309,0.6648814678192139,0.2239811420440673,0.0,0.0,0.4559589922428131,37.41396331787109,46.0,-3.32196307182312,-10039.294921875,160.0398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.458984375,18000.0,0.0,0.0,0.2254218906164169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834095895290375,0.3834145665168762,-4.981362508260645e-06,0.0,0.0002287745737703,0.0,0.0,19.359560012817383,0.0,0.0,0.0,0.332095593214035,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043047308921814,-2370.08935546875,304.1462707519531,0.782645583152771,0.1665205508470535,0.1505864858627319,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418388724327087,-3608.550048828125,304.1444091796875,0.9834408164024352,0.3274682462215423,0.2293059527873993,293.1125183105469,297.1499938964844,293.1499938964844,0.2349741756916046,-4775.12548828125,304.1455993652344,0.9767500758171082,0.3200630247592926,0.3034095466136932,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,292.3694763183594,291.13348388671875,1.0,0.2445059567689895,0.8157126307487488,0.8157126307487488,1.0,1.0,-1.1549232006072998,0.4882913827896118,0.666631817817688,0.2247540205717086,0.0,0.0,0.4580902755260467,39.41194534301758,49.0,-1.282918095588684,-10086.5703125,164.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.2260926812887191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569067955017,0.3864618837833404,-4.995418294129195e-06,0.0,0.0002294553269166,0.0,0.0,19.59560203552246,0.0,0.0,0.0,0.3330318033695221,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043047308921814,-2370.08935546875,304.1462707519531,0.782645583152771,0.1665205508470535,0.1505864858627319,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418388724327087,-3608.550048828125,304.1444091796875,0.9834408164024352,0.3274682462215423,0.2293059527873993,293.1125183105469,297.1499938964844,293.1499938964844,0.2349741756916046,-4775.12548828125,304.1455993652344,0.9767500758171082,0.3200630247592926,0.3034095466136932,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,292.3694763183594,291.13348388671875,1.0,0.2445059567689895,0.8157126307487488,0.8157126307487488,1.0,1.0,-1.1549232006072998,0.4882913827896118,0.666631817817688,0.2247540205717086,0.0,0.0,0.4580902755260467,39.41194534301758,49.0,-1.282918095588684,-10086.5703125,164.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.2260926812887191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569067955017,0.3864618837833404,-4.995418294129195e-06,0.0,0.0002294553269166,0.0,0.0,19.59560203552246,0.0,0.0,0.0,0.3330318033695221,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745302319526672,0.0,0.1514690965414047,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732852578163148,0.0,0.2297886610031128,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663194417953492,0.0,0.3043265342712402,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,292.3553771972656,291.1325378417969,0.0,0.0,0.8153258562088013,0.8153258562088013,1.0,1.0,-1.1582658290863037,0.4897347092628479,0.6685311794281006,0.2255925834178924,0.0,0.0,0.0,41.67582702636719,60.0,-1.190671443939209,-10135.1162109375,170.30393981933594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897506296634674,0.3897556662559509,-5.00961050420301e-06,0.0,0.0,0.0,0.0,19.84895133972168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745302319526672,0.0,0.1514690965414047,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732852578163148,0.0,0.2297886610031128,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663194417953492,0.0,0.3043265342712402,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,292.3553771972656,291.1325378417969,0.0,0.0,0.8153258562088013,0.8153258562088013,1.0,1.0,-1.1582658290863037,0.4897347092628479,0.6685311794281006,0.2255925834178924,0.0,0.0,0.0,41.67582702636719,60.0,-1.190671443939209,-10135.1162109375,170.30393981933594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897506296634674,0.3897556662559509,-5.00961050420301e-06,0.0,0.0,0.0,0.0,19.84895133972168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0006758066592738,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0003059211303479,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.00093627726892,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0012427987530827,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0014511580811813,291.1611328125,294.1499938964844,267.5289001464844,266.16552734375,274.9252014160156,273.0732116699219,291.1352844238281,0.0,0.0,0.3474940061569214,0.3474940061569214,1.0,1.0,-0.0055350349284708,0.0160100515931844,-0.0104750171303749,-0.1098787039518356,0.0,0.0,0.0,-0.0452738367021083,60.0,-443.5598449707031,-0.0,-2.088470637318096e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.808575700259023e-18,3.810148584193793e-18,-1.5726391733187974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0006758066592738,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0003059211303479,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.00093627726892,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0012427987530827,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0014511580811813,291.1611328125,294.1499938964844,267.5289001464844,266.16552734375,274.9252014160156,273.0732116699219,291.1352844238281,0.0,0.0,0.3474940061569214,0.3474940061569214,1.0,1.0,-0.0055350349284708,0.0160100515931844,-0.0104750171303749,-0.1098787039518356,0.0,0.0,0.0,-0.0452738367021083,60.0,-443.5598449707031,-0.0,-2.088470637318096e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.808575700259023e-18,3.810148584193793e-18,-1.5726391733187974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0001444986119167,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001400879555149,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0001246086321771,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,0.0001679707493167,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006645169341936,291.16119384765625,294.1499938964844,267.5175476074219,266.15606689453125,274.7601013183594,268.7021179199219,291.1291809082031,0.0,0.0,0.1146683022379875,0.1146683022379875,1.0,1.0,-0.0014896143693476,0.0015734201297163,-8.380581857636571e-05,-0.1240355968475341,0.0,0.0,0.0,-0.0290396939963102,60.0,-191.0712127685547,-0.0,-1.513845546696757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8135300004481512e-20,2.0443314859263446e-20,-2.308015056730335e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001286806800635,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000135176043841,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729797363281,0.0,0.0,0.0001004188452498,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,0.0001359388261334,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006412169313989,291.1612243652344,294.1499938964844,267.5057067871094,266.1462097167969,274.66998291015625,267.23260498046875,291.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697780668735,4.8720917078526333e-08,0.001369729405269,-0.125732734799385,0.0,0.0,0.0,-0.0289813429117202,60.0,-83.81949615478516,-0.0,-1.2792629888735976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.194092440625639e-21,7.784786576224776e-21,-2.5906943375475288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,0.0001282900047954,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001350850361632,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,9.979075548471884e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0001351080427411,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006407852633856,291.1612243652344,294.1499938964844,267.49334716796875,266.1359558105469,274.5828857421875,266.73992919921875,291.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366929966025,4.876897108374578e-08,0.0013668813044205,-0.1258652806282043,0.0,0.0,0.0,-0.0289897620677948,60.0,-44.4693489074707,-0.0,-1.273950118729772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939021928339536e-21,-7.539627691005103e-21,2.6006057626655683e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0001283187593799,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001351239479845,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541198730469,0.0,0.0,9.980436880141497e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001351270038867,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006409698398783,291.1612548828125,294.1499938964844,267.4804992675781,266.1252746582031,274.4967346191406,266.5693359375,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.8819220666018737e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.203662872314453,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937496410188358e-21,-7.541150381878798e-21,2.6036535677936568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001283948950003,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001352044055238,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.235595703125,0.0,0.0,9.98633258859627e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,0.0001352068502455,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0006413515075109,291.1612548828125,294.1499938964844,267.4533996582031,266.10284423828125,274.32696533203125,266.4739074707031,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.167743682861328,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937451173748609e-21,-7.54119238714428e-21,2.6037412133956705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001283948950003,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001352044055238,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.235595703125,0.0,0.0,9.98633258859627e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,0.0001352068502455,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0006413515075109,291.1612548828125,294.1499938964844,267.4533996582031,266.10284423828125,274.32696533203125,266.4739074707031,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.167743682861328,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937451173748609e-21,-7.54119238714428e-21,2.6037412133956705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001284654426854,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.991817933041602e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001352811232209,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006417040131054,291.1612548828125,294.1499938964844,267.4245300292969,266.0790100097656,274.1605529785156,266.4383850097656,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26692008972168,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001284654426854,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.991817933041602e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001352811232209,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006417040131054,291.1612548828125,294.1499938964844,267.4245300292969,266.0790100097656,274.1605529785156,266.4383850097656,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26692008972168,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.0001285304606426,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001353472034679,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,9.996873995987698e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,0.0001353495754301,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000642028870061,291.16119384765625,294.1499938964844,267.3940124511719,266.0538024902344,273.9973449707031,266.40777587890625,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16972541809082,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.0001285304606426,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001353472034679,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,9.996873995987698e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109680175781,0.0,0.0,0.0001353495754301,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000642028870061,291.16119384765625,294.1499938964844,267.3940124511719,266.0538024902344,273.9973449707031,266.40777587890625,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16972541809082,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,0.0001285897742491,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001000148622551,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,0.0001354120176983,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000642325321678,291.1611022949219,294.1499938964844,267.3619079589844,266.0273742675781,273.8372497558594,266.37628173828125,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177101135253903,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,0.0001285897742491,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001000148622551,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,0.0001354120176983,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000642325321678,291.1611022949219,294.1499938964844,267.3619079589844,266.0273742675781,273.8372497558594,266.37628173828125,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177101135253903,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001286170154344,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001354383857687,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,0.0001000360425678,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,0.0001354406995233,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0006424614111892,291.1610412597656,294.1499938964844,267.3453063964844,266.01373291015625,273.7583312988281,266.3599853515625,291.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186840057373047,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,0.0001286424958379,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001354652486043,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,0.0001000558695523,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0001354675332549,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000642588827759,291.16094970703125,294.1499938964844,267.328369140625,265.9997863769531,273.68017578125,266.3433532714844,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.197349548339844,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.0001286878978135,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001355130807496,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.0001000911724986,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001355153362965,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0006428157212212,291.1607666015625,294.1499938964844,267.2934875488281,265.9711608886719,273.5260009765625,266.3090515136719,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218645095825195,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.0001286878978135,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001355130807496,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.0001000911724986,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001355153362965,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0006428157212212,291.1607666015625,294.1499938964844,267.2934875488281,265.9711608886719,273.5260009765625,266.3090515136719,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218645095825195,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,0.0001287253835471,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001355525746475,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0001001203127088,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,0.0001355547865387,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006430030916817,291.1604919433594,294.1499938964844,267.2574157714844,265.9415588378906,273.3746643066406,266.2734680175781,290.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23950386047364,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
