time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062194824219,0.0,0.0,0.0001280550204683,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,9.959875023923814e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,0.0001348486403003,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0006396564422175,291.1325378417969,294.1499938964844,266.45001220703125,265.287109375,270.83648681640625,265.4667663574219,290.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.513521194458008,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062194824219,0.0,0.0,0.0001280550204683,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,9.959875023923814e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,0.0001348486403003,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0006396564422175,291.1325378417969,294.1499938964844,266.45001220703125,265.287109375,270.83648681640625,265.4667663574219,290.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.513521194458008,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001279809657717,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,9.954115375876428e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001347706565866,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0006392867071554,291.1297607421875,294.1499938964844,266.413330078125,265.2585144042969,270.7304077148437,265.429931640625,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51717758178711,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001279809657717,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,9.954115375876428e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001347706565866,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0006392867071554,291.1297607421875,294.1499938964844,266.413330078125,265.2585144042969,270.7304077148437,265.429931640625,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51717758178711,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594665527344,0.0,0.0,0.0001279211574001,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001347061479464,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007507324219,0.0,0.0,9.949461673386396e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0001347076467936,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0006389879854395,291.1268005371094,294.1499938964844,266.3766784667969,265.23101806640625,270.6260681152344,265.3932800292969,290.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52283096313477,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594665527344,0.0,0.0,0.0001279211574001,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001347061479464,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007507324219,0.0,0.0,9.949461673386396e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0001347076467936,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0006389879854395,291.1268005371094,294.1499938964844,266.3766784667969,265.23101806640625,270.6260681152344,265.3932800292969,290.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52283096313477,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,0.0001278963609365,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001346800563624,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939453125,0.0,0.0,9.947533544618636e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001346815406577,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0006388641777448,291.1252746582031,294.1499938964844,266.3583374023437,265.2176208496094,270.57452392578125,265.3749694824219,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.526599884033203,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,0.0001278748968616,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000134657457238,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,9.94586298475042e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001346589269815,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0006387569592334,291.12371826171875,294.1499938964844,266.3399963378906,265.2044677734375,270.5234069824219,265.35662841796875,290.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.530986785888672,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,0.0001278416166314,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001346224307781,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,9.943274926627056e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808837890625,0.0,0.0,0.0001346238859696,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006385908345691,291.1204833984375,294.1499938964844,266.3033447265625,265.1788024902344,270.4223327636719,265.32000732421875,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.541561126708984,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,0.0001278416166314,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001346224307781,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,9.943274926627056e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808837890625,0.0,0.0,0.0001346238859696,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006385908345691,291.1204833984375,294.1499938964844,266.3033447265625,265.1788024902344,270.4223327636719,265.32000732421875,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.541561126708984,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001278206327697,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,9.941642201738432e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0001346017816103,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0006384861189872,291.1170654296875,294.1499938964844,266.26666259765625,265.1539306640625,270.3228454589844,265.2833251953125,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.554481506347656,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001278206327697,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,9.941642201738432e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,0.0001346017816103,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0006384861189872,291.1170654296875,294.1499938964844,266.26666259765625,265.1539306640625,270.3228454589844,265.2833251953125,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.554481506347656,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,0.0001278110867133,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,9.9408978712745e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.000134591711685,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0006384384469129,291.113525390625,294.1499938964844,266.2300109863281,265.1296691894531,270.2248840332031,265.2466735839844,290.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56959724426269,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,0.0001278110867133,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,9.9408978712745e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.000134591711685,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0006384384469129,291.113525390625,294.1499938964844,266.2300109863281,265.1296691894531,270.2248840332031,265.2466735839844,290.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56959724426269,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,0.0001278119743801,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001345912460237,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,9.940966265276074e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7404479980469,0.0,0.0,0.0001345926284557,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0006384429289028,291.10986328125,294.1499938964844,266.1933288574219,265.1059875488281,270.12841796875,265.21002197265625,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58674430847168,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,0.0001278119743801,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001345912460237,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,9.940966265276074e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7404479980469,0.0,0.0,0.0001345926284557,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0006384429289028,291.10986328125,294.1499938964844,266.1933288574219,265.1059875488281,270.12841796875,265.21002197265625,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58674430847168,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,0.0001278159907087,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.000134595495183,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.941279131453484e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001345968776149,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0006384631269611,291.1079406738281,294.1499938964844,266.17498779296875,265.09429931640625,270.0807189941406,265.1916809082031,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59603500366211,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001278222189284,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001346020580967,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.941762982634827e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,0.0001346034114249,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.000638494209852,291.10601806640625,294.1499938964844,266.1566772460937,265.0827331542969,270.03338623046875,265.17333984375,290.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60575485229492,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,0.0001278406416531,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001346214703517,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,9.9431948910933e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001346228091279,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0006385862943716,291.1020202636719,294.1499938964844,266.1199951171875,265.0598449707031,269.9397277832031,265.1366577148437,290.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62637519836425,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,0.0001278406416531,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001346214703517,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,9.9431948910933e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001346228091279,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0006385862943716,291.1020202636719,294.1499938964844,266.1199951171875,265.0598449707031,269.9397277832031,265.1366577148437,290.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62637519836425,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,0.0001278660347452,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0001346482313238,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.945169585989788e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0006387131870724,291.0978698730469,294.1499938964844,266.0833435058594,265.03717041015625,269.8474426269531,265.1000061035156,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64843368530273,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,0.0001278660347452,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0001346482313238,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.945169585989788e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0006387131870724,291.0978698730469,294.1499938964844,266.0833435058594,265.03717041015625,269.8474426269531,265.1000061035156,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64843368530273,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001278971176361,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,9.94758665910922e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0001346822682535,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0006388685433194,291.0935974121094,294.1499938964844,266.0466613769531,265.0146789550781,269.7564392089844,265.0633239746094,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.67169952392578,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001278971176361,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,9.94758665910922e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0001346822682535,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0006388685433194,291.0935974121094,294.1499938964844,266.0466613769531,265.0146789550781,269.7564392089844,265.0633239746094,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.67169952392578,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391296386719,0.0,0.0,0.000127932667965,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,9.95035152300261e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0001347196957794,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0006390462513081,291.0891418457031,294.1499938964844,266.010009765625,264.9921875,269.666748046875,265.0266418457031,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.695947647094727,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391296386719,0.0,0.0,0.000127932667965,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,9.95035152300261e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0001347196957794,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0006390462513081,291.0891418457031,294.1499938964844,266.010009765625,264.9921875,269.666748046875,265.0266418457031,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.695947647094727,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,0.000127951730974,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001347385114058,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,9.95183363556862e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0001347397628705,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0006391414790414,291.0868530273437,294.1499938964844,265.9916687011719,264.9809265136719,269.62237548828125,265.00830078125,290.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.7083740234375,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,0.0001279714342672,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.000134759262437,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,9.953365224646404e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611022949219,0.0,0.0,0.0001347605139017,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.000639239908196,291.08453369140625,294.1499938964844,265.97332763671875,264.9696655273437,269.5783386230469,264.9899597167969,290.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.720956802368164,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,0.0001280121650779,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.000134802176035,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,9.95653390418738e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001348033983958,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0006394434603862,291.0798034667969,294.1499938964844,265.9366760253906,264.9469909667969,269.4911193847656,264.9532775878906,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74648094177246,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,0.0001280121650779,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.000134802176035,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,9.95653390418738e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001348033983958,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0006394434603862,291.0798034667969,294.1499938964844,265.9366760253906,264.9469909667969,269.4911193847656,264.9532775878906,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74648094177246,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001280537253478,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,9.95976442936808e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0006396510871127,291.0749206542969,294.1499938964844,265.8999938964844,264.9240417480469,269.4051208496094,264.9165954589844,290.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77231979370117,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001280537253478,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,9.95976442936808e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0006396510871127,291.0749206542969,294.1499938964844,265.8999938964844,264.9240417480469,269.4051208496094,264.9165954589844,290.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77231979370117,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.0001280949218198,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,9.962969488697128e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0001348905352642,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0006398569676093,291.0698547363281,294.1499938964844,265.86334228515625,264.9007568359375,269.3202819824219,264.8799133300781,290.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.79825782775879,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.0001280949218198,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,9.962969488697128e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0001348905352642,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0006398569676093,291.0698547363281,294.1499938964844,265.86334228515625,264.9007568359375,269.3202819824219,264.8799133300781,290.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.79825782775879,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,0.0001281346922041,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,9.966061770683154e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0006400556885637,291.0646667480469,294.1499938964844,265.82666015625,264.87701416015625,269.2366027832031,264.8432006835937,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.824087142944336,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,0.0001281346922041,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,9.966061770683154e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0006400556885637,291.0646667480469,294.1499938964844,265.82666015625,264.87701416015625,269.2366027832031,264.8432006835937,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.824087142944336,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001281536679016,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001349512313026,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.967537334887312e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,0.0001349523809039,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0006401505088433,291.06201171875,294.1499938964844,265.8083190917969,264.8649597167969,269.1952209472656,264.8248596191406,290.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654795475304,4.8609898328777497e-08,0.0013654308859258,-0.1254580169916153,0.0,0.0,0.0,-0.0289104469120502,60.0,-22.83689308166504,-0.0,-1.271247640488582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,0.0001281719451071,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001349704834865,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.968959057005122e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,0.0001349716330878,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0006402418366633,291.059326171875,294.1499938964844,265.7900085449219,264.8527526855469,269.1540832519531,264.8065185546875,290.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632649907176535e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.84959983825684,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001282057492062,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001350060920231,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,9.971587860491128e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001350072270724,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0006404107552953,291.0538330078125,294.1499938964844,265.7533264160156,264.8278503417969,269.0726013183594,264.76983642578125,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660338008776,4.86747353534156e-08,0.0013659851392731,-0.1256240606307983,0.0,0.0,0.0,-0.0289425868541002,60.0,-22.87464904785156,-0.0,-1.272279774866547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
