time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001282057492062,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001350060920231,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,9.971587860491128e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001350072270724,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0006404107552953,291.0538330078125,294.1499938964844,265.7533264160156,264.8278503417969,269.0726013183594,264.76983642578125,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660338008776,4.86747353534156e-08,0.0013659851392731,-0.1256240606307983,0.0,0.0,0.0,-0.0289425868541002,60.0,-22.87464904785156,-0.0,-1.272279774866547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,0.0001282349549001,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,9.973857959266752e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,0.0001350379607174,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0006405566819012,291.0481872558594,294.1499938964844,265.7166748046875,264.8022155761719,268.9920959472656,264.7331848144531,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89903450012207,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,0.0001282349549001,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,9.973857959266752e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,0.0001350379607174,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0006405566819012,291.0481872558594,294.1499938964844,265.7166748046875,264.8022155761719,268.9920959472656,264.7331848144531,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89903450012207,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0001282586017623,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.975696593755856e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572509765625,0.0,0.0,0.0001350628590444,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0006406748434528,291.0424194335937,294.1499938964844,265.67999267578125,264.7757873535156,268.9126281738281,264.6965026855469,290.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92252540588379,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0001282586017623,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.975696593755856e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572509765625,0.0,0.0,0.0001350628590444,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0006406748434528,291.0424194335937,294.1499938964844,265.67999267578125,264.7757873535156,268.9126281738281,264.6965026855469,290.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92252540588379,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,0.0001282757148146,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.97702736640349e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001350808743154,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0006407604087144,291.0365295410156,294.1499938964844,265.6433410644531,264.7484436035156,268.8341979980469,264.6598205566406,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94495391845703,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,0.0001282757148146,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.97702736640349e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001350808743154,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0006407604087144,291.0365295410156,294.1499938964844,265.6433410644531,264.7484436035156,268.8341979980469,264.6598205566406,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94495391845703,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001282815064769,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001350859092781,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,9.97747847577557e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001350869715679,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0006407893961295,291.03350830078125,294.1499938964844,265.625,264.7344055175781,268.7953796386719,264.6414794921875,290.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.9556941986084,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001282852463191,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001350898528471,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,9.977768786484376e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.000135090900585,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0006408080807887,291.03045654296875,294.1499938964844,265.6066589355469,264.7200927734375,268.7568359375,264.6231384277344,290.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96609306335449,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.00012828646868,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001350911479676,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0006408142508007,291.02423095703125,294.1499938964844,265.57000732421875,264.690673828125,268.6804504394531,264.58648681640625,290.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668915489688,4.877507109313228e-08,0.001366842770949,-0.1258809864521026,0.0,0.0,0.0,-0.0289923269301652,60.0,-22.985858917236328,-0.0,-1.2738777854792718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.00012828646868,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001350911479676,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0006408142508007,291.02423095703125,294.1499938964844,265.57000732421875,264.690673828125,268.6804504394531,264.58648681640625,290.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668915489688,4.877507109313228e-08,0.001366842770949,-0.1258809864521026,0.0,0.0,0.0,-0.0289923269301652,60.0,-22.985858917236328,-0.0,-1.2738777854792718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0001282782322959,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.000135082489578,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.97722236206755e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0006407731561921,291.0179138183594,294.1499938964844,265.5333251953125,264.6600646972656,268.60498046875,264.5498046875,290.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.004100799560547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0001282782322959,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.000135082489578,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.97722236206755e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0006407731561921,291.0179138183594,294.1499938964844,265.5333251953125,264.6600646972656,268.60498046875,264.5498046875,290.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.004100799560547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0001282594894291,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,9.975764260161668e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.000640679616481,291.0114440917969,294.1499938964844,265.4966735839844,264.6282043457031,268.5304870605469,264.5131530761719,290.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.020511627197266,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0001282594894291,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,9.975764260161668e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.000640679616481,291.0114440917969,294.1499938964844,265.4966735839844,264.6282043457031,268.5304870605469,264.5131530761719,290.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.020511627197266,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001282291777897,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.97340539470315e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,0.0001350318343611,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.000640528218355,291.0048217773437,294.1499938964844,265.4599914550781,264.594970703125,268.4568786621094,264.4765014648437,290.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03494453430176,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001282291777897,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.97340539470315e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,0.0001350318343611,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.000640528218355,291.0048217773437,294.1499938964844,265.4599914550781,264.594970703125,268.4568786621094,264.4765014648437,290.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03494453430176,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,0.0001282092271139,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0001350098464172,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,9.971854160539806e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,0.0001350108213955,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0006404285668395,291.00146484375,294.1499938964844,265.4416809082031,264.57781982421875,268.4204406738281,264.4581604003906,290.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.04132080078125,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001281860750168,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001349854719592,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,9.970052633434534e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,0.0001349864469375,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0006403129664249,290.9980773925781,294.1499938964844,265.42333984375,264.5603332519531,268.3842163085937,264.4398498535156,290.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.047157287597656,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001281289296457,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,9.96560775092803e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0006400275742635,290.9911804199219,294.1499938964844,265.3866577148437,264.5241394042969,268.3124389648437,264.4031982421875,290.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.057008743286133,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001281289296457,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001349253143416,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,9.96560775092803e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0006400275742635,290.9911804199219,294.1499938964844,265.3866577148437,264.5241394042969,268.3124389648437,264.4031982421875,290.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.057008743286133,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001280562573811,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001348487858194,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,9.959954331861808e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,0.000134849717142,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.00063966459129,290.98419189453125,294.1499938964844,265.3500061035156,264.4863586425781,268.2415466308594,264.3665466308594,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06415367126465,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001280562573811,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001348487858194,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,9.959954331861808e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,0.000134849717142,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.00063966459129,290.98419189453125,294.1499938964844,265.3500061035156,264.4863586425781,268.2415466308594,264.3665466308594,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06415367126465,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001279486023122,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001347363577224,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0006391268689185,290.97705078125,294.1499938964844,265.3133239746094,264.44775390625,268.1715087890625,264.3299255371094,290.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06706047058105,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001279486023122,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001347363577224,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0006391268689185,290.97705078125,294.1499938964844,265.3133239746094,264.44775390625,268.1715087890625,264.3299255371094,290.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06706047058105,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.0001277885749004,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.939134906744584e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0006383276195265,290.96978759765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1023254394531,264.2933349609375,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06184196472168,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.0001277885749004,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.939134906744584e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0006383276195265,290.96978759765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1023254394531,264.2933349609375,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06184196472168,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377014160156,0.0,0.0,0.0001276894181501,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001344625197816,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,9.93142239167355e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0001344634074484,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0006378322723321,290.96612548828125,294.1499938964844,265.2583312988281,264.3898620605469,268.0680847167969,264.2750244140625,290.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803040809520098e-08,0.0013604790437966,-0.1239735931158065,0.0,0.0,0.0,-0.0286231841892004,60.0,-23.05570602416992,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,0.0001275777322007,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,9.922734898282216e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001343457988696,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0006372744101099,290.9624328613281,294.1499938964844,265.239990234375,264.3705749511719,268.0340881347656,264.2567443847656,290.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.789116303527408e-08,0.0013592890463769,-0.1236167848110199,0.0,0.0,0.0,-0.0285541582852602,60.0,-23.04725456237793,-0.0,-1.2598343346326146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,0.0001273191010113,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,9.902619058266282e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001340734452242,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006359825492836,290.9549255371094,294.1499938964844,265.2033386230469,264.3320007324219,267.9666748046875,264.2201843261719,290.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.024227142333984,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,0.0001273191010113,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,9.902619058266282e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001340734452242,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006359825492836,290.9549255371094,294.1499938964844,265.2033386230469,264.3320007324219,267.9666748046875,264.2201843261719,290.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.024227142333984,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0001270124921575,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,9.878771379590034e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001337505673291,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0006344510475173,290.9473571777344,294.1499938964844,265.1666564941406,264.29345703125,267.9001770019531,264.1836242675781,289.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.992164611816406,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0001270124921575,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,9.878771379590034e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001337505673291,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0006344510475173,290.9473571777344,294.1499938964844,265.1666564941406,264.29345703125,267.9001770019531,264.1836242675781,289.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.992164611816406,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0001266597537323,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,9.851335926214232e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0006326891016215,290.93963623046875,294.1499938964844,265.1300048828125,264.2549133300781,267.83453369140625,264.1471252441406,289.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.951520919799805,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0001266597537323,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,9.851335926214232e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0006326891016215,290.93963623046875,294.1499938964844,265.1300048828125,264.2549133300781,267.83453369140625,264.1471252441406,289.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.951520919799805,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0001262626319658,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,9.820448758546264e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0006307055009528,290.9318542480469,294.1499938964844,265.09332275390625,264.2164001464844,267.769775390625,264.1106262207031,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90257453918457,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0001262626319658,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,9.820448758546264e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0006307055009528,290.9318542480469,294.1499938964844,265.09332275390625,264.2164001464844,267.769775390625,264.1106262207031,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90257453918457,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001260480785276,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001327341597061,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,9.80375989456661e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468322753906,0.0,0.0,0.0001327349746134,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0006296337232924,290.92791748046875,294.1499938964844,265.07501220703125,264.1971435546875,267.7377319335937,264.0923767089844,289.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87499237060547,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0001258230331586,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001324971817666,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.786256850929932e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001324979966739,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0006285096169449,290.9239501953125,294.1499938964844,265.0566711425781,264.1778869628906,267.7059631347656,264.0741577148437,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570371814338614e-08,0.0013405939098447,-0.11800567060709,0.0,0.0,0.0,-0.0274697933346033,60.0,-22.84538459777832,-0.0,-1.2254139392098298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
