time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,0.0001253464288311,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.749186574481428e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0006261289236135,290.9159851074219,294.1499938964844,265.0199890136719,264.1393737792969,267.6429443359375,264.0377197265625,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.781368255615234,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,0.0001253464288311,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.749186574481428e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0006261289236135,290.9159851074219,294.1499938964844,265.0199890136719,264.1393737792969,267.6429443359375,264.0377197265625,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.781368255615234,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,0.0001248357584699,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,9.709467849461362e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0006235780892893,290.9079284667969,294.1499938964844,264.9833374023437,264.10089111328125,267.5807800292969,264.00128173828125,289.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71039390563965,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,0.0001248357584699,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,9.709467849461362e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0006235780892893,290.9079284667969,294.1499938964844,264.9833374023437,264.10089111328125,267.5807800292969,264.00128173828125,289.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71039390563965,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,0.000124407277326,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001310063526034,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,9.676141053205356e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.000131007109303,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0006214377353899,290.9013977050781,294.1499938964844,264.9540100097656,264.07012939453125,267.5317077636719,263.97216796875,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.6494083404541,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001242978469235,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001308911159867,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,9.667629637988284e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001308918726863,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0006208911072462,290.8997802734375,294.1499938964844,264.9466552734375,264.0624389648437,267.5195007324219,263.9648742675781,289.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63370132446289,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0001237400138052,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001303037133766,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0001303044555243,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0006181047065183,290.8915710449219,294.1499938964844,264.9100036621094,264.02398681640625,267.45904541015625,263.9284973144531,289.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55250740051269,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0001237400138052,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001303037133766,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0001303044555243,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0006181047065183,290.8915710449219,294.1499938964844,264.9100036621094,264.02398681640625,267.45904541015625,263.9284973144531,289.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55250740051269,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001234561641467,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.0001300048024859,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.60216493695043e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,0.0001300055300816,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0006166868261061,290.8874206542969,294.1499938964844,264.89166259765625,264.0047607421875,267.4291687011719,263.9103088378906,289.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.510618209838867,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001231705100508,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001297039998462,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.579946345183998e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.00012970471289,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0006152599235065,290.8832702636719,294.1499938964844,264.8733215332031,263.98553466796875,267.39947509765625,263.8921203613281,289.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.468164443969727,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0001225966261699,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001290996733587,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0006123933126218,290.8749084472656,294.1499938964844,264.836669921875,263.9471130371094,267.34063720703125,263.85577392578125,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38225555419922,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0001225966261699,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001290996733587,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0006123933126218,290.8749084472656,294.1499938964844,264.836669921875,263.9471130371094,267.34063720703125,263.85577392578125,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38225555419922,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001220172489411,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001284895843127,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.490248339716344e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0006094992859289,290.8664855957031,294.1499938964844,264.79998779296875,263.90869140625,267.2826232910156,263.8194580078125,289.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29524040222168,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001220172489411,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001284895843127,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.490248339716344e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0006094992859289,290.8664855957031,294.1499938964844,264.79998779296875,263.90869140625,267.2826232910156,263.8194580078125,289.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29524040222168,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0001214235089719,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.444068564334884e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.00060653348919,290.8580017089844,294.1499938964844,264.7633361816406,263.8702697753906,267.225341796875,263.7831420898437,289.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.206371307373047,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,0.0001214235089719,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.444068564334884e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.00060653348919,290.8580017089844,294.1499938964844,264.7633361816406,263.8702697753906,267.225341796875,263.7831420898437,289.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.206371307373047,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001208086541737,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.39624587772414e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0006034621619619,290.8494567871094,294.1499938964844,264.7266540527344,263.8318786621094,267.1688232421875,263.746826171875,289.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11400604248047,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001208086541737,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.39624587772414e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0006034621619619,290.8494567871094,294.1499938964844,264.7266540527344,263.8318786621094,267.1688232421875,263.746826171875,289.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11400604248047,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0001204945365316,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001268861087737,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.371813939651474e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001268867781618,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0006018931162543,290.8451538085937,294.1499938964844,264.7083435058594,263.81268310546875,267.1408386230469,263.72869873046875,289.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.06640243530273,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,0.0001201771665364,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001265519094886,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.347129525849596e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001265525643248,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0006003077724017,290.8408508300781,294.1499938964844,264.69000244140625,263.79351806640625,267.113037109375,263.7105712890625,289.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.018051147460938,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0001195365184685,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0005971076898276,290.8321838378906,294.1499938964844,264.6533203125,263.7551574707031,267.0579833984375,263.67431640625,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.919620513916016,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0001195365184685,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0005971076898276,290.8321838378906,294.1499938964844,264.6533203125,263.7551574707031,267.0579833984375,263.67431640625,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.919620513916016,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001188961105071,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001252029178431,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0005939087131991,290.8234558105469,294.1499938964844,264.6166687011719,263.716796875,267.0036315917969,263.6381225585937,289.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.820093154907227,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001188961105071,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001252029178431,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0005939087131991,290.8234558105469,294.1499938964844,264.6166687011719,263.716796875,267.0036315917969,263.6381225585937,289.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.820093154907227,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.000118266310892,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.198506450047716e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0005907628219574,290.814697265625,294.1499938964844,264.5799865722656,263.678466796875,266.949951171875,263.6018981933594,289.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.721290588378903,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.000118266310892,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.198506450047716e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0005907628219574,290.814697265625,294.1499938964844,264.5799865722656,263.678466796875,266.949951171875,263.6018981933594,289.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.721290588378903,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001176578807644,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001238990225829,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.151183621725067e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001238996192114,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005877236253581,290.805908203125,294.1499938964844,264.5433349609375,263.64013671875,266.8969421386719,263.5657043457031,289.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536372523754,3.55263338747136e-08,0.0012536017457023,-0.0917649492621421,0.0,0.0,0.0,-0.0224245879799127,60.0,-21.62520980834961,-0.0,-1.0715245224446337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001176578807644,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001238990225829,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.151183621725067e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001238996192114,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005877236253581,290.805908203125,294.1499938964844,264.5433349609375,263.64013671875,266.8969421386719,263.5657043457031,289.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536372523754,3.55263338747136e-08,0.0012536017457023,-0.0917649492621421,0.0,0.0,0.0,-0.0224245879799127,60.0,-21.62520980834961,-0.0,-1.0715245224446337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,0.0001173649507109,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001235905656358,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.128400415647776e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001235911477124,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0005862604011781,290.8014831542969,294.1499938964844,264.5249938964844,263.6209716796875,266.87066650390625,263.547607421875,289.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505159247666,3.51612499116527e-08,0.0012504807673394,-0.0908199027180671,0.0,0.0,0.0,-0.0222436059266328,60.0,-21.57882499694824,-0.0,-1.0661955940349801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0001170808391179,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0001232913782587,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.106302604777738e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001232919603353,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0005848412401974,290.79705810546875,294.1499938964844,264.50665283203125,263.601806640625,266.84454345703125,263.5295104980469,289.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474886607378,3.4807154492000336e-08,0.0012474538525566,-0.0899030715227127,0.0,0.0,0.0,-0.0220680702477693,60.0,-21.533735275268555,-0.0,-1.0610396827814841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0001165452049463,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001227273314725,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0005821656668558,290.78814697265625,294.1499938964844,264.4700012207031,263.5635070800781,266.792724609375,263.4933166503906,289.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739780306816,0.0,0.0,0.0,-0.0217371322214603,60.0,-21.44848251342773,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0001165452049463,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001227273314725,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0005821656668558,290.78814697265625,294.1499938964844,264.4700012207031,263.5635070800781,266.792724609375,263.4933166503906,289.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739780306816,0.0,0.0,0.0,-0.0217371322214603,60.0,-21.44848251342773,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001160600077128,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0005797420162707,290.7792053222656,294.1499938964844,264.4333190917969,263.5252380371094,266.7414855957031,263.45709228515625,289.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.3715877532959,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001160600077128,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0005797420162707,290.7792053222656,294.1499938964844,264.4333190917969,263.5252380371094,266.7414855957031,263.45709228515625,289.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.3715877532959,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0001156334328697,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0005776112084276,290.77020263671875,294.1499938964844,264.39666748046875,263.4869689941406,266.69073486328125,263.4208374023437,289.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.304502487182617,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0001156334328697,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0005776112084276,290.77020263671875,294.1499938964844,264.39666748046875,263.4869689941406,266.69073486328125,263.4208374023437,289.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.304502487182617,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001152730255853,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001213876967085,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001213882351294,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0005758109618909,290.7611389160156,294.1499938964844,264.3599853515625,263.4486999511719,266.6404724121094,263.384521484375,289.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.248720169067383,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001152730255853,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001213876967085,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001213882351294,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0005758109618909,290.7611389160156,294.1499938964844,264.3599853515625,263.4486999511719,266.6404724121094,263.384521484375,289.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.248720169067383,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001151198302977,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001212263741763,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,8.953778160503134e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001212269125971,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0005750457057729,290.756591796875,294.1499938964844,264.3416748046875,263.4295654296875,266.6155090332031,263.3663635253906,289.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22562789916992,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
