time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001182727573905,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,9.198999759973958e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,0.0001245470048161,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0005907960003241,290.3309631347656,294.1499938964844,263.99334716796875,262.996337890625,265.2183837890625,263.0155029296875,289.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.62919472252088e-08,0.0012601446360349,-0.0937460213899612,0.0,0.0,0.0,-0.0228041186928749,60.0,-21.546735763549805,-0.0,-1.0827428553739082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001182420746772,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.000124514408526,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.196613245876506e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0001245146995643,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.000590642739553,290.32489013671875,294.1499938964844,263.9750061035156,262.98046875,265.2045593261719,262.9971923828125,289.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598540633916,3.625369870974282e-08,0.0012598177418112,-0.0936470776796341,0.0,0.0,0.0,-0.0227851569652557,60.0,-21.55102157592773,-0.0,-1.0821810292327429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0001182069754577,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001244774466613,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,9.193883306579664e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.0001244777376996,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0005904674180783,290.3187866210937,294.1499938964844,263.9566650390625,262.9646911621094,265.190673828125,262.9788818359375,289.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594800209626,3.620995059350207e-08,0.0012594438157975,-0.0935339033603668,0.0,0.0,0.0,-0.0227634701877832,60.0,-21.554555892944336,-0.0,-1.081538627545342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001181228290079,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0001243888400495,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,9.187338582705706e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001243891165358,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,0.0005900471005588,290.3065185546875,294.1499938964844,263.9200134277344,262.933349609375,265.16278076171875,262.9422607421875,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585833901539,3.610506382756285e-08,0.0012585473014041,-0.0932625457644462,0.0,0.0,0.0,-0.0227114744484424,60.0,-21.559314727783203,-0.0,-1.0799991656540445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001181228290079,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0001243888400495,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,9.187338582705706e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001243891165358,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,0.0005900471005588,290.3065185546875,294.1499938964844,263.9200134277344,262.933349609375,265.16278076171875,262.9422607421875,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585833901539,3.610506382756285e-08,0.0012585473014041,-0.0932625457644462,0.0,0.0,0.0,-0.0227114744484424,60.0,-21.559314727783203,-0.0,-1.0799991656540445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001180206309072,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001242812286363,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,9.179389599012212e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0001242815051227,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0005895366193726,290.29425048828125,294.1499938964844,263.8833312988281,262.9022216796875,265.1346740722656,262.9056701660156,288.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574944412335,3.597768838403681e-08,0.0012574584688991,-0.0929329916834831,0.0,0.0,0.0,-0.0226483326405286,60.0,-21.560623168945312,-0.0,-1.0781310777474573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001180206309072,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001242812286363,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,9.179389599012212e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0001242815051227,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0005895366193726,290.29425048828125,294.1499938964844,263.8833312988281,262.9022216796875,265.1346740722656,262.9056701660156,288.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574944412335,3.597768838403681e-08,0.0012574584688991,-0.0929329916834831,0.0,0.0,0.0,-0.0226483326405286,60.0,-21.560623168945312,-0.0,-1.0781310777474573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.000124155805679,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.170125849777833e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.0001241560821654,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0005889416788704,290.28192138671875,294.1499938964844,263.8466796875,262.8713073730469,265.1064453125,262.8690795898437,288.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923469025445e-08,0.0012561895418912,-0.0925488546490669,0.0,0.0,0.0,-0.0225747395306825,60.0,-21.55877685546875,-0.0,-1.0759558932704749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.000124155805679,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.170125849777833e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.0001241560821654,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0005889416788704,290.28192138671875,294.1499938964844,263.8466796875,262.8713073730469,265.1064453125,262.8690795898437,288.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923469025445e-08,0.0012561895418912,-0.0925488546490669,0.0,0.0,0.0,-0.0225747395306825,60.0,-21.55877685546875,-0.0,-1.0759558932704749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0001177665981231,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.0001240137207787,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.159631736110896e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0005882676923647,290.2695617675781,294.1499938964844,263.8099975585937,262.840576171875,265.0780334472656,262.83251953125,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566106698826843e-08,0.0012547520454972,-0.09211365878582,0.0,0.0,0.0,-0.0224913731217384,60.0,-21.5539665222168,-0.0,-1.0734945021795285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0001177665981231,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.0001240137207787,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.159631736110896e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0005882676923647,290.2695617675781,294.1499938964844,263.8099975585937,262.840576171875,265.0780334472656,262.83251953125,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566106698826843e-08,0.0012547520454972,-0.09211365878582,0.0,0.0,0.0,-0.0224913731217384,60.0,-21.5539665222168,-0.0,-1.0734945021795285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,0.0001176940131699,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.000123937279568,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,9.15398559300229e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001239375560544,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.0005879051168449,290.26336669921875,294.1499938964844,263.7916564941406,262.8252868652344,265.06378173828125,262.8142395019531,288.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.55705935817241e-08,0.0012539786985144,-0.0918795093894004,0.0,0.0,0.0,-0.0224465243518352,60.0,-21.55046844482422,-0.0,-1.072171471605543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001176189543912,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001238582481164,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.14814809220843e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001238585100509,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.0005875302013009,290.2571716308594,294.1499938964844,263.7733459472656,262.8100280761719,265.04949951171875,262.79595947265625,288.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.54770470778476e-08,0.0012531790416687,-0.0916373878717422,0.0,0.0,0.0,-0.0224001500755548,60.0,-21.54644775390625,-0.0,-1.070804316327667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0001174625576823,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,0.0001236935640918,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,9.135983418673276e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,0.0001236938260262,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005867489962838,290.2447509765625,294.1499938964844,263.7366638183594,262.77960205078125,265.0207824707031,262.7594299316406,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.528212388914653e-08,0.0012515127891674,-0.0911328196525573,0.0,0.0,0.0,-0.022303519770503,60.0,-21.536975860595703,-0.0,-1.067958450562401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0001174625576823,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,0.0001236935640918,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,9.135983418673276e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,0.0001236938260262,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005867489962838,290.2447509765625,294.1499938964844,263.7366638183594,262.77960205078125,265.0207824707031,262.7594299316406,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.528212388914653e-08,0.0012515127891674,-0.0911328196525573,0.0,0.0,0.0,-0.022303519770503,60.0,-21.536975860595703,-0.0,-1.067958450562401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001173004711745,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0001235228701261,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,9.12337636691518e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0001235231320606,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.0005859393277205,290.2322998046875,294.1499938964844,263.70001220703125,262.7492980957031,264.991943359375,262.7228698730469,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498209252953,3.50801059312289e-08,0.0012497858842834,-0.0906098186969757,0.0,0.0,0.0,-0.0222033727914094,60.0,-21.52606773376465,-0.0,-1.0650129667055809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001173004711745,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0001235228701261,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,9.12337636691518e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0001235231320606,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.0005859393277205,290.2322998046875,294.1499938964844,263.70001220703125,262.7492980957031,264.991943359375,262.7228698730469,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498209252953,3.50801059312289e-08,0.0012497858842834,-0.0906098186969757,0.0,0.0,0.0,-0.0222033727914094,60.0,-21.52606773376465,-0.0,-1.0650129667055809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.000117132833111,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001233463408425,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,9.110337850870565e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.000123346602777,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0005851019523106,290.2198181152344,294.1499938964844,263.663330078125,262.7191162109375,264.9629821777344,262.68634033203125,288.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480347650125,3.487117083977864e-08,0.001247999840416,-0.0900688394904136,0.0,0.0,0.0,-0.0220997985452413,60.0,-21.51408576965332,-0.0,-1.0619708490366977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.000117132833111,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001233463408425,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,9.110337850870565e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.000123346602777,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0005851019523106,290.2198181152344,294.1499938964844,263.663330078125,262.7191162109375,264.9629821777344,262.68634033203125,288.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480347650125,3.487117083977864e-08,0.001247999840416,-0.0900688394904136,0.0,0.0,0.0,-0.0220997985452413,60.0,-21.51408576965332,-0.0,-1.0619708490366977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001169528040918,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,9.096335270442069e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0005842027021571,290.2073059082031,294.1499938964844,263.6266784667969,262.68896484375,264.93389892578125,262.6498107910156,288.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461164733394,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.50026512145996,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001169528040918,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,9.096335270442069e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0005842027021571,290.2073059082031,294.1499938964844,263.6266784667969,262.68896484375,264.93389892578125,262.6498107910156,288.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461164733394,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.50026512145996,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785827636719,0.0,0.0,0.000116858871479,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001230578491231,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,9.089029481401668e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0005837334902025,290.2010498046875,294.1499938964844,263.6083374023437,262.6739196777344,264.9193115234375,262.6315612792969,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529726633536484e-08,0.0012450811918824,-0.0891845971345901,0.0,0.0,0.0,-0.0219305343925952,60.0,-21.49256896972656,-0.0,-1.0570088448957905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.0001167623486253,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0001229564659297,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,0.0005832513561472,290.1947631835937,294.1499938964844,263.5899963378906,262.65887451171875,264.9046936035156,262.6133117675781,288.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730138540268,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.484363555908203,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.556640625,0.0,0.0,0.0001165631911135,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,9.066032362170516e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0005822565290145,290.1822204589844,294.1499938964844,263.5533447265625,262.6287841796875,264.8753967285156,262.5768127441406,288.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416121785448922e-08,0.0012419309932738,-0.0882300287485122,0.0,0.0,0.0,-0.0217478536069393,60.0,-21.466726303100582,-0.0,-1.0516664872284309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.556640625,0.0,0.0,0.0001165631911135,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,9.066032362170516e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0005822565290145,290.1822204589844,294.1499938964844,263.5533447265625,262.6287841796875,264.8753967285156,262.5768127441406,288.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416121785448922e-08,0.0012419309932738,-0.0882300287485122,0.0,0.0,0.0,-0.0217478536069393,60.0,-21.466726303100582,-0.0,-1.0516664872284309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,9.050094377016649e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0005812329472973,290.1696472167969,294.1499938964844,263.51666259765625,262.5987243652344,264.8459777832031,262.5403137207031,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683724880218,0.0,0.0,0.0,-0.0216212533414363,60.0,-21.447656631469727,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,9.050094377016649e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0005812329472973,290.1696472167969,294.1499938964844,263.51666259765625,262.5987243652344,264.8459777832031,262.5403137207031,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683724880218,0.0,0.0,0.0,-0.0216212533414363,60.0,-21.447656631469727,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001161499312729,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001223115541506,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0005801922525279,290.15704345703125,294.1499938964844,263.4800109863281,262.5686340332031,264.8164367675781,262.5038452148437,288.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646173847046163e-08,0.0012375281658023,-0.0868954956531524,0.0,0.0,0.0,-0.0214925296604633,60.0,-21.42764663696289,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001161499312729,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001223115541506,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0005801922525279,290.15704345703125,294.1499938964844,263.4800109863281,262.5686340332031,264.8164367675781,262.5038452148437,288.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646173847046163e-08,0.0012375281658023,-0.0868954956531524,0.0,0.0,0.0,-0.0214925296604633,60.0,-21.42764663696289,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001159409075626,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0005791481235064,290.1444396972656,294.1499938964844,263.4433288574219,262.5384826660156,264.78680419921875,262.46734619140625,288.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566756383443e-08,0.0012353012571111,-0.0862203314900398,0.0,0.0,0.0,-0.0213633887469768,60.0,-21.40719223022461,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001159409075626,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0005791481235064,290.1444396972656,294.1499938964844,263.4433288574219,262.5384826660156,264.78680419921875,262.46734619140625,288.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566756383443e-08,0.0012353012571111,-0.0862203314900398,0.0,0.0,0.0,-0.0213633887469768,60.0,-21.40719223022461,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001158371887868,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,9.009565110318364e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0001219822152052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,0.0005786300171166,290.1381225585937,294.1499938964844,263.42498779296875,262.5233764648437,264.7719421386719,262.4490966796875,288.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.32563985239176e-08,0.0012341962428763,-0.0858852565288543,0.0,0.0,0.0,-0.0212993063032627,60.0,-21.396961212158203,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,0.0001157346414402,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,9.001589205581695e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0005781177897006,290.1318054199219,294.1499938964844,263.4066772460937,262.5082702636719,264.7570495605469,262.4308776855469,288.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.386842727661133,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.0001216641103383,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0005771210999228,290.119140625,294.1499938964844,263.3699951171875,262.4779663085937,264.7272033691406,262.3943786621094,288.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.36726760864257,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.0001216641103383,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0005771210999228,290.119140625,294.1499938964844,263.3699951171875,262.4779663085937,264.7272033691406,262.3943786621094,288.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.36726760864257,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0001214630392496,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.000576167309191,290.1064758300781,294.1499938964844,263.3333435058594,262.4475402832031,264.697265625,262.35791015625,288.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.349018096923828,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0001214630392496,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.000576167309191,290.1064758300781,294.1499938964844,263.3333435058594,262.4475402832031,264.697265625,262.35791015625,288.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.349018096923828,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001151665564975,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001212757924804,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,8.957404497778043e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.000575280166231,290.0937805175781,294.1499938964844,263.2966613769531,262.4169921875,264.667236328125,262.3214111328125,288.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242060842012506e-08,0.0012270512524992,-0.0837181285023689,0.0,0.0,0.0,-0.0208849776536226,60.0,-21.33272171020508,-0.0,-1.0266150241022842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001151665564975,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001212757924804,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,8.957404497778043e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.000575280166231,290.0937805175781,294.1499938964844,263.2966613769531,262.4169921875,264.667236328125,262.3214111328125,288.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242060842012506e-08,0.0012270512524992,-0.0837181285023689,0.0,0.0,0.0,-0.0208849776536226,60.0,-21.33272171020508,-0.0,-1.0266150241022842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
