time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0001150067546404,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001211075141327,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,8.944974979385734e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001211077251355,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0005744819063693,290.0810852050781,294.1499938964844,263.260009765625,262.38629150390625,264.6370849609375,262.284912109375,288.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221446844005186e-08,0.0012253486784175,-0.0832015499472618,0.0,0.0,0.0,-0.0207862462848424,60.0,-21.319381713867188,-0.0,-1.0237678793600936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0001150067546404,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001211075141327,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,8.944974979385734e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001211077251355,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0005744819063693,290.0810852050781,294.1499938964844,263.260009765625,262.38629150390625,264.6370849609375,262.284912109375,288.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221446844005186e-08,0.0012253486784175,-0.0832015499472618,0.0,0.0,0.0,-0.0207862462848424,60.0,-21.319381713867188,-0.0,-1.0237678793600936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001149339295807,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001210308255394,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,8.939311373978853e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001210310365422,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0005741181084886,290.07470703125,294.1499938964844,263.2416687011719,262.3708801269531,264.6219787597656,262.26666259765625,288.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.2130689220366555e-08,0.0012245727702975,-0.0829661265015602,0.0,0.0,0.0,-0.0207412559539079,60.0,-21.31387710571289,-0.0,-1.02247170730152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.000114866576041,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,0.0001209598995046,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,8.93407195690088e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001209601032314,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0005737816682085,290.068359375,294.1499938964844,263.22332763671875,262.3554077148437,264.6068420410156,262.2483825683594,288.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.204674214885017e-08,0.0012238550698384,-0.0827483534812927,0.0,0.0,0.0,-0.0206996407359838,60.0,-21.309301376342773,-0.0,-1.0212735901404812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,8.924864960135892e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0001208354442496,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0005731903365813,290.0556030273437,294.1499938964844,263.1866760253906,262.3243103027344,264.5765075683594,262.2118530273437,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.30287742614746,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,8.924864960135892e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0001208354442496,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0005731903365813,290.0556030273437,294.1499938964844,263.1866760253906,262.3243103027344,264.5765075683594,262.2118530273437,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.30287742614746,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001146578579209,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.000120740114653,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,8.917838567867875e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001207403111038,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0005727391107939,290.0428161621094,294.1499938964844,263.1499938964844,262.29302978515625,264.5460510253906,262.17529296875,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216630857437,3.1786623111429435e-08,0.0012216313043609,-0.0820734947919845,0.0,0.0,0.0,-0.0205706898123025,60.0,-21.30103302001953,-0.0,-1.0175654097110964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001146578579209,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.000120740114653,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,8.917838567867875e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001207403111038,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0005727391107939,290.0428161621094,294.1499938964844,263.1499938964844,262.29302978515625,264.5460510253906,262.17529296875,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216630857437,3.1786623111429435e-08,0.0012216313043609,-0.0820734947919845,0.0,0.0,0.0,-0.0205706898123025,60.0,-21.30103302001953,-0.0,-1.0175654097110964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0001145968417404,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0001206758606713,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,8.913092460716143e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0001206760571221,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0005724343354813,290.0299987792969,294.1499938964844,263.11334228515625,262.2615966796875,264.5154724121094,262.13873291015625,288.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221012789756,3.171057727513471e-08,0.0012209811247885,-0.0818761736154556,0.0,0.0,0.0,-0.0205329898744821,60.0,-21.30437088012696,-0.0,-1.0164826136360716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0001145968417404,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0001206758606713,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,8.913092460716143e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0001206760571221,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0005724343354813,290.0299987792969,294.1499938964844,263.11334228515625,262.2615966796875,264.5154724121094,262.13873291015625,288.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221012789756,3.171057727513471e-08,0.0012209811247885,-0.0818761736154556,0.0,0.0,0.0,-0.0205329898744821,60.0,-21.30437088012696,-0.0,-1.0164826136360716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0001145645364886,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.0001206418455694,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,8.910580072551966e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0001206420420203,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0005722729838453,290.01715087890625,294.1499938964844,263.07666015625,262.2301330566406,264.4847717285156,262.10211181640625,288.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220668433234,3.1670310818299185e-08,0.0012206367682665,-0.0817716941237449,0.0,0.0,0.0,-0.0205130279064178,60.0,-21.31307601928711,-0.0,-1.0159094898654077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0001145645364886,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.0001206418455694,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,8.910580072551966e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0001206420420203,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0005722729838453,290.01715087890625,294.1499938964844,263.07666015625,262.2301330566406,264.4847717285156,262.10211181640625,288.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220668433234,3.1670310818299185e-08,0.0012206367682665,-0.0817716941237449,0.0,0.0,0.0,-0.0205130279064178,60.0,-21.31307601928711,-0.0,-1.0159094898654077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0001145583955803,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0001206353772431,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,8.910102769732475e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.000120635573694,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.000572242308408,290.0107421875,294.1499938964844,263.0583190917969,262.21441650390625,264.4693908691406,262.08380126953125,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.166265472032137e-08,0.0012205713428556,-0.0817518308758735,0.0,0.0,0.0,-0.0205092336982488,60.0,-21.319385528564453,-0.0,-1.0158005636640156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0001145588103099,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001206358138006,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,8.910134783945978e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001206360102514,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.0005722443456761,290.0042724609375,294.1499938964844,263.0400085449219,262.1986999511719,264.4539794921875,262.0654602050781,288.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663166311091124e-08,0.0012205756502225,-0.0817531570792198,0.0,0.0,0.0,-0.0205094870179891,60.0,-21.32696914672852,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0005723423091694,289.9913635253906,294.1499938964844,263.0033264160156,262.1672058105469,264.42303466796875,262.02880859375,288.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165317177772,0.0,0.0,0.0,-0.0205215942114591,60.0,-21.34572029113769,-0.0,-1.0161554087062541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0005723423091694,289.9913635253906,294.1499938964844,263.0033264160156,262.1672058105469,264.42303466796875,262.02880859375,288.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165317177772,0.0,0.0,0.0,-0.0205215942114591,60.0,-21.34572029113769,-0.0,-1.0161554087062541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.0001146210852311,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,0.0001207015884574,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0005725554656237,289.9784240722656,294.1499938964844,262.9666748046875,262.1357116699219,264.3919677734375,261.9920959472656,288.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.001221238868311,-0.0819545239210128,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.36893081665039,-0.0,-1.0169124209369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,0.0001146210852311,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,0.0001207015884574,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0005725554656237,289.9784240722656,294.1499938964844,262.9666748046875,262.1357116699219,264.3919677734375,261.9920959472656,288.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.001221238868311,-0.0819545239210128,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.36893081665039,-0.0,-1.0169124209369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0001207688255817,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0005728753167204,289.9654235839844,294.1499938964844,262.92999267578125,262.10418701171875,264.3607482910156,261.95538330078125,288.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.396345138549805,-0.0,-1.018048791934234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0001207688255817,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0005728753167204,289.9654235839844,294.1499938964844,262.92999267578125,262.10418701171875,264.3607482910156,261.95538330078125,288.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.396345138549805,-0.0,-1.018048791934234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.000114768903586,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,0.0001208570611197,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,8.926475129555911e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001208572430186,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.00057329388801,289.952392578125,294.1499938964844,262.8933410644531,262.0726623535156,264.32940673828125,261.91864013671875,288.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228455161675,3.1924972887509284e-08,0.0012228136183694,-0.0824324414134025,0.0,0.0,0.0,-0.0206392724066972,60.0,-21.42767143249512,-0.0,-1.0195368105314628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.000114768903586,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,0.0001208570611197,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,8.926475129555911e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001208572430186,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.00057329388801,289.952392578125,294.1499938964844,262.8933410644531,262.0726623535156,264.32940673828125,261.91864013671875,288.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228455161675,3.1924972887509284e-08,0.0012228136183694,-0.0824324414134025,0.0,0.0,0.0,-0.0206392724066972,60.0,-21.42767143249512,-0.0,-1.0195368105314628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.0001148175215348,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001209082620334,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,8.930256444728002e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,0.0001209084439324,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0005735367303714,289.94586181640625,294.1499938964844,262.875,262.056884765625,264.31365966796875,261.9002685546875,288.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.198555731387388e-08,0.0012233313173055,-0.0825896263122558,0.0,0.0,0.0,-0.0206693056970834,60.0,-21.444684982299805,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.0001148702795035,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001209638212458,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,8.934360084822401e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,0.0001209640031447,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.00057380029466,289.9393310546875,294.1499938964844,262.8566589355469,262.0411071777344,264.29791259765625,261.88189697265625,288.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-21.46249771118164,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001149887320934,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0001210885602631,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,8.94357290235348e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,0.0001210887348861,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0005743919755332,289.9262084960937,294.1499938964844,262.82000732421875,262.0095520019531,264.26629638671875,261.8451232910156,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891908656791e-08,0.0012251551961526,-0.0831431150436401,0.0,0.0,0.0,-0.0207750741392374,60.0,-21.50069808959961,-0.0,-1.0234460745550683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001149887320934,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0001210885602631,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,8.94357290235348e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,0.0001210887348861,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0005743919755332,289.9262084960937,294.1499938964844,262.82000732421875,262.0095520019531,264.26629638671875,261.8451232910156,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891908656791e-08,0.0012251551961526,-0.0831431150436401,0.0,0.0,0.0,-0.0207750741392374,60.0,-21.50069808959961,-0.0,-1.0234460745550683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001151207252405,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0001212275528814,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,8.953838550951332e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,0.0001212277275044,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0005750512937083,289.9130249023437,294.1499938964844,262.7833251953125,261.9779357910156,264.2345275878906,261.8083190917969,288.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.2363409729896375e-08,0.0012265613768249,-0.0835697725415229,0.0,0.0,0.0,-0.0208566170185804,60.0,-21.54165840148925,-0.0,-1.02579690519633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001151207252405,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0001212275528814,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,8.953838550951332e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,0.0001212277275044,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0005750512937083,289.9130249023437,294.1499938964844,262.7833251953125,261.9779357910156,264.2345275878906,261.8083190917969,288.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.2363409729896375e-08,0.0012265613768249,-0.0835697725415229,0.0,0.0,0.0,-0.0208566170185804,60.0,-21.54165840148925,-0.0,-1.02579690519633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0001152661352534,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001213806754094,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,8.965148299466819e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0001213808500324,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0005757776671089,289.8998107910156,294.1499938964844,262.7466735839844,261.94635009765625,264.2026062011719,261.77154541015625,288.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281428789719,3.2544615891083595e-08,0.0012281103990972,-0.0840397402644157,0.0,0.0,0.0,-0.0209464468061923,60.0,-21.58521270751953,-0.0,-1.028389817747666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0001152661352534,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001213806754094,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,8.965148299466819e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,0.0001213808500324,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0005757776671089,289.8998107910156,294.1499938964844,262.7466735839844,261.94635009765625,264.2026062011719,261.77154541015625,288.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281428789719,3.2544615891083595e-08,0.0012281103990972,-0.0840397402644157,0.0,0.0,0.0,-0.0209464468061923,60.0,-21.58521270751953,-0.0,-1.028389817747666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0001154221608885,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0001215449810842,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,8.977283869171515e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0001215451557072,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0005765570676885,289.8865661621094,294.1499938964844,262.7099914550781,261.91473388671875,264.1705627441406,261.7347106933594,288.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739059463438025e-08,0.0012297725770622,-0.0845439806580543,0.0,0.0,0.0,-0.0210428386926651,60.0,-21.63123893737793,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0001154221608885,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0001215449810842,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,8.977283869171515e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0001215451557072,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0005765570676885,289.8865661621094,294.1499938964844,262.7099914550781,261.91473388671875,264.1705627441406,261.7347106933594,288.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739059463438025e-08,0.0012297725770622,-0.0845439806580543,0.0,0.0,0.0,-0.0210428386926651,60.0,-21.63123893737793,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0001155040663434,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,0.0001216312375618,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,8.983653970062733e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0001216314049088,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0005769662093371,289.8799133300781,294.1499938964844,262.6916809082031,261.8988952636719,264.15447998046875,261.71630859375,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123067793902,3.284113248014364e-08,0.0012306451098993,-0.0848086476325988,0.0,0.0,0.0,-0.0210934393107891,60.0,-21.655029296875,-0.0,-1.0326397870130677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001155879654106,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0001217195822391,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,8.990179048851132e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001217197495861,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0005773853044956,289.87322998046875,294.1499938964844,262.67333984375,261.8830871582031,264.1383361816406,261.6979064941406,288.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.67923164367676,-0.0,-1.0341403822167194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.000115761453344,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.0001219022742589,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,9.003673039842397e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.0001219024416059,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0005782519001513,289.85986328125,294.1499938964844,262.6366577148437,261.8514404296875,264.10601806640625,261.6610717773437,288.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.72885131835937,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.000115761453344,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.0001219022742589,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,9.003673039842397e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.0001219024416059,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0005782519001513,289.85986328125,294.1499938964844,262.6366577148437,261.8514404296875,264.10601806640625,261.6610717773437,288.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.72885131835937,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001159408711828,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001220912090502,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,9.01762759895064e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.115234375,0.0,0.0,0.0001220913691213,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0005791481235064,289.846435546875,294.1499938964844,262.6000061035156,261.8197631835937,264.0735168457031,261.6242370605469,288.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.77981948852539,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001159408711828,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001220912090502,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,9.01762759895064e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.115234375,0.0,0.0,0.0001220913691213,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0005791481235064,289.846435546875,294.1499938964844,262.6000061035156,261.8197631835937,264.0735168457031,261.6242370605469,288.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.77981948852539,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001161246036645,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,9.031917579704896e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001222848513862,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0005800659419037,289.8329772949219,294.1499938964844,262.5633239746094,261.7880554199219,264.0408630371094,261.58740234375,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614455219321826e-08,0.0012372558703646,-0.0868133008480072,0.0,0.0,0.0,-0.021476799622178,60.0,-21.83184814453125,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
