time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001161246036645,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,9.031917579704896e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001222848513862,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0005800659419037,289.8329772949219,294.1499938964844,262.5633239746094,261.7880554199219,264.0408630371094,261.58740234375,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614455219321826e-08,0.0012372558703646,-0.0868133008480072,0.0,0.0,0.0,-0.021476799622178,60.0,-21.83184814453125,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001163107081083,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0005809955764561,289.8194274902344,294.1499938964844,262.52667236328125,261.75634765625,264.00811767578125,261.5505676269531,288.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.88453483581543,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001163107081083,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0005809955764561,289.8194274902344,294.1499938964844,262.52667236328125,261.75634765625,264.00811767578125,261.5505676269531,288.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.88453483581543,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001164042041637,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0005814625765196,289.8126525878906,294.1499938964844,262.5083312988281,261.740478515625,263.9916687011719,261.5321655273437,288.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.911041259765625,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0001164975983556,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0005819291109219,289.80584716796875,294.1499938964844,262.489990234375,261.724609375,263.9751892089844,261.5137634277344,288.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93759536743164,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001166832080343,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.0005828563007526,289.792236328125,294.1499938964844,262.4533386230469,261.69287109375,263.942138671875,261.4769287109375,288.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.99065589904785,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001166832080343,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.0005828563007526,289.792236328125,294.1499938964844,262.4533386230469,261.69287109375,263.942138671875,261.4769287109375,288.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.99065589904785,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0001168661183328,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0005837699864059,289.778564453125,294.1499938964844,262.4166564941406,261.6611022949219,263.9089660644531,261.4400939941406,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04344940185547,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0001168661183328,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0005837699864059,289.778564453125,294.1499938964844,262.4166564941406,261.6611022949219,263.9089660644531,261.4400939941406,288.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04344940185547,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,0.0001170437317341,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.10340531845577e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0005846571875736,289.76483154296875,294.1499938964844,262.3800048828125,261.6293334960937,263.87567138671875,261.4032592773437,288.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.0897807106375694,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.09546661376953,-0.0,-1.0603525879560038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,0.0001170437317341,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.10340531845577e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0005846571875736,289.76483154296875,294.1499938964844,262.3800048828125,261.6293334960937,263.87567138671875,261.4032592773437,288.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.0897807106375694,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.09546661376953,-0.0,-1.0603525879560038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0001171474868897,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.000585175526794,289.7565612792969,294.1499938964844,262.3580017089844,261.6102600097656,263.8556213378906,261.38116455078125,288.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.126239776611328,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,0.0001172149859485,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0001234330702573,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.000585512665566,289.75103759765625,294.1499938964844,262.34332275390625,261.5975341796875,263.8422546386719,261.366455078125,288.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.146514892578125,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0001172975171357,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0005859249504283,289.744140625,294.1499938964844,262.32501220703125,261.5816345214844,263.8254699707031,261.3480529785156,288.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.17152214050293,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0001173773198388,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0005863235564902,289.7372131347656,294.1499938964844,262.3066711425781,261.56573486328125,263.8086853027344,261.32965087890625,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.196088790893555,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0001175288343802,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.0005870804307051,289.72332763671875,294.1499938964844,262.2699890136719,261.53387451171875,263.7750244140625,261.2928466796875,288.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.243881225585938,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0001175288343802,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.0005870804307051,289.72332763671875,294.1499938964844,262.2699890136719,261.53387451171875,263.7750244140625,261.2928466796875,288.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.243881225585938,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.000117667739687,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0005877742660231,289.7094116210937,294.1499938964844,262.2333374023437,261.5020446777344,263.74127197265625,261.2560729980469,288.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537571108079646e-08,0.0012536954600363,-0.0917940363287925,0.0,0.0,0.0,-0.0224301479756832,60.0,-22.289533615112305,-0.0,-1.0716887288708676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.000117667739687,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0005877742660231,289.7094116210937,294.1499938964844,262.2333374023437,261.5020446777344,263.74127197265625,261.2560729980469,288.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537571108079646e-08,0.0012536954600363,-0.0917940363287925,0.0,0.0,0.0,-0.0224301479756832,60.0,-22.289533615112305,-0.0,-1.0716887288708676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,0.0001177911108243,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001240396231878,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.161534399027003e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000124039754155,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,0.0005883905687369,289.6954650878906,294.1499938964844,262.1966552734375,261.4701843261719,263.7073974609375,261.21929931640625,288.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550455285236,3.5691321897957096e-08,0.0012550099054351,-0.092191956937313,0.0,0.0,0.0,-0.0225063674151897,60.0,-22.33243560791016,-0.0,-1.0739370992496333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,0.0001177911108243,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001240396231878,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.161534399027003e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000124039754155,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,0.0005883905687369,289.6954650878906,294.1499938964844,262.1966552734375,261.4701843261719,263.7073974609375,261.21929931640625,288.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550455285236,3.5691321897957096e-08,0.0012550099054351,-0.092191956937313,0.0,0.0,0.0,-0.0225063674151897,60.0,-22.33243560791016,-0.0,-1.0739370992496333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0001178986640297,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.000124152880744,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94879150390625,0.0,0.0,9.169899567496032e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0001241530117113,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0005889278254471,289.68145751953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6734313964844,261.1825256347656,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561915209516,3.58253551269172e-08,0.0012561556650325,-0.0925388112664222,0.0,0.0,0.0,-0.0225728116929531,60.0,-22.37259864807129,-0.0,-1.0758991209058877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0001178986640297,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.000124152880744,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94879150390625,0.0,0.0,9.169899567496032e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0001241530117113,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0005889278254471,289.68145751953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6734313964844,261.1825256347656,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561915209516,3.58253551269172e-08,0.0012561556650325,-0.0925388112664222,0.0,0.0,0.0,-0.0225728116929531,60.0,-22.37259864807129,-0.0,-1.0758991209058877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0001179452228825,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,0.0001242019061464,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.17352081160061e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001242020516656,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.0005891603650525,289.6744384765625,294.1499938964844,262.14166259765625,261.4223327636719,263.6564025878906,261.1641540527344,288.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566875666379,3.588338159943305e-08,0.0012566517107188,-0.092688962817192,0.0,0.0,0.0,-0.0226015765219926,60.0,-22.391416549682617,-0.0,-1.0767490010721305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.00011798649939,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0001242453727172,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,9.17673169169575e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0001242455182364,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0005893665947951,289.6674194335937,294.1499938964844,262.1233215332031,261.4064025878906,263.6393737792969,261.1457824707031,288.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571273837238,3.593482489350208e-08,0.0012570914113894,-0.0928220823407173,0.0,0.0,0.0,-0.0226270798593759,60.0,-22.409278869628903,-0.0,-1.0775028158604982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001180532635771,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.0001243156875716,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,9.181923815049232e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001243158185388,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0005897000664845,289.6533508300781,294.1499938964844,262.086669921875,261.3744812011719,263.6052551269531,261.10906982421875,288.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601802234243223e-08,0.0012578027090057,-0.0930373445153236,0.0,0.0,0.0,-0.0226683225482702,60.0,-22.44228172302246,-0.0,-1.0787223914121569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001180532635771,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.0001243156875716,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,9.181923815049232e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001243158185388,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0005897000664845,289.6533508300781,294.1499938964844,262.086669921875,261.3744812011719,263.6052551269531,261.10906982421875,288.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601802234243223e-08,0.0012578027090057,-0.0930373445153236,0.0,0.0,0.0,-0.0226683225482702,60.0,-22.44228172302246,-0.0,-1.0787223914121569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,0.0001180971084977,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001243618607986,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.185334056383e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.0001243619917659,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0005899191019125,289.63922119140625,294.1499938964844,262.04998779296875,261.342529296875,263.5710754394531,261.0723876953125,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305972442,3.607266307881218e-08,0.0012582698836922,-0.0931787192821502,0.0,0.0,0.0,-0.0226954109966754,60.0,-22.47100257873535,-0.0,-1.079523812563821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,0.0001180971084977,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001243618607986,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,9.185334056383e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.0001243619917659,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0005899191019125,289.63922119140625,294.1499938964844,262.04998779296875,261.342529296875,263.5710754394531,261.0723876953125,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305972442,3.607266307881218e-08,0.0012582698836922,-0.0931787192821502,0.0,0.0,0.0,-0.0226954109966754,60.0,-22.47100257873535,-0.0,-1.079523812563821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.000118136194942,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001244030136149,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.188373951474205e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0001244031445821,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0005901143886148,289.6250915527344,294.1499938964844,262.0165100097656,261.31298828125,263.536865234375,261.03729248046875,288.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121374336062224e-08,0.0012586863012984,-0.0933047458529472,0.0,0.0,0.0,-0.0227195583283901,60.0,-22.495790481567383,-0.0,-1.0802384764474485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.000118136194942,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001244030136149,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.188373951474205e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0001244031445821,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0005901143886148,289.6250915527344,294.1499938964844,262.0165100097656,261.31298828125,263.536865234375,261.03729248046875,288.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121374336062224e-08,0.0012586863012984,-0.0933047458529472,0.0,0.0,0.0,-0.0227195583283901,60.0,-22.495790481567383,-0.0,-1.0802384764474485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001181884581455,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,9.192439028993248e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001244581799255,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.000590375449974,289.6109313964844,294.1499938964844,261.98907470703125,261.2880249023437,263.5027160644531,261.0064392089844,288.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592790881171,3.6186502683222e-08,0.0012592429993674,-0.0934732407331466,0.0,0.0,0.0,-0.0227518435567617,60.0,-22.51761245727539,-0.0,-1.0811943695898665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001181884581455,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,9.192439028993248e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001244581799255,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.000590375449974,289.6109313964844,294.1499938964844,261.98907470703125,261.2880249023437,263.5027160644531,261.0064392089844,288.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592790881171,3.6186502683222e-08,0.0012592429993674,-0.0934732407331466,0.0,0.0,0.0,-0.0227518435567617,60.0,-22.51761245727539,-0.0,-1.0811943695898665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.000118217052659,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0001244881714228,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,9.194662561640143e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001244882878381,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0005905182915739,289.6038513183594,294.1499938964844,261.9775085449219,261.2771911621094,263.4857482910156,260.9931945800781,288.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595837470144,3.622213284870669e-08,0.0012595474254339,-0.0935654193162918,0.0,0.0,0.0,-0.0227695070207119,60.0,-22.527212142944336,-0.0,-1.0817175422062065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001182470587082,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.196996688842772e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0005906681180931,289.59674072265625,294.1499938964844,261.9673156738281,261.2673645019531,263.46881103515625,260.9814453125,288.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.625952516017605e-08,0.0012598671019077,-0.0936621502041816,0.0,0.0,0.0,-0.0227880422025918,60.0,-22.53585624694824,-0.0,-1.0822665785781282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001183065251098,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0005909652099944,289.58251953125,294.1499938964844,261.9508056640625,261.25067138671875,263.43524169921875,260.961669921875,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.55022048950196,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001183065251098,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0005909652099944,289.58251953125,294.1499938964844,261.9508056640625,261.25067138671875,263.43524169921875,260.961669921875,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.55022048950196,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001183603017125,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,0.0001246390165761,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0005912338383495,289.5682678222656,294.1499938964844,261.93914794921875,261.2377014160156,263.402099609375,260.9469299316406,288.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400649605639046e-08,0.0012610735138878,-0.0940272137522697,0.0,0.0,0.0,-0.022858003154397,60.0,-22.5598258972168,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001183603017125,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,0.0001246390165761,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0005912338383495,289.5682678222656,294.1499938964844,261.93914794921875,261.2377014160156,263.402099609375,260.9469299316406,288.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400649605639046e-08,0.0012610735138878,-0.0940272137522697,0.0,0.0,0.0,-0.022858003154397,60.0,-22.5598258972168,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
