time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001184019129141,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001246828469447,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,9.209040581481533e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.0005914416979067,289.5539855957031,294.1499938964844,261.9319763183594,261.2281188964844,263.3695068359375,260.9370422363281,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.64525085672085e-08,0.0012615169398486,-0.0941613540053367,0.0,0.0,0.0,-0.0228837113827466,60.0,-22.563554763793945,-0.0,-1.085102994125009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001184019129141,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001246828469447,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,9.209040581481533e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.0005914416979067,289.5539855957031,294.1499938964844,261.9319763183594,261.2281188964844,263.3695068359375,260.9370422363281,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.64525085672085e-08,0.0012615169398486,-0.0941613540053367,0.0,0.0,0.0,-0.0228837113827466,60.0,-22.563554763793945,-0.0,-1.085102994125009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001184267093776,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0001247089530806,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.210969437845053e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.000124709069496,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0005915655638091,289.5396728515625,294.1499938964844,261.9288330078125,261.2215881347656,263.33746337890625,260.9312744140625,288.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618175242096,3.648340296535935e-08,0.0012617810862138,-0.0942412614822387,0.0,0.0,0.0,-0.0228990279138088,60.0,-22.561256408691406,-0.0,-1.0855573862045277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001184267093776,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0001247089530806,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.210969437845053e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.000124709069496,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0005915655638091,289.5396728515625,294.1499938964844,261.9288330078125,261.2215881347656,263.33746337890625,260.9312744140625,288.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618175242096,3.648340296535935e-08,0.0012617810862138,-0.0942412614822387,0.0,0.0,0.0,-0.0228990279138088,60.0,-22.561256408691406,-0.0,-1.0855573862045277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0001184311768156,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0001247136533493,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.211317228619008e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,0.0001247137697646,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0005915879155509,289.53253173828125,294.1499938964844,261.9286804199219,261.2193908691406,263.3217163085937,260.9300231933594,288.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618651380762,3.6488970067694027e-08,0.0012618287000805,-0.0942556634545326,0.0,0.0,0.0,-0.0229017883539199,60.0,-22.55723190307617,-0.0,-1.0856392407276873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0001184299180749,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.000124712329125,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,9.211219003191218e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.0001247124455403,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0005915816291235,289.5253601074219,294.1499938964844,261.92938232421875,261.21783447265625,263.30615234375,260.9296264648437,288.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618518667295,3.648740332096168e-08,0.0012618153123185,-0.0942516103386879,0.0,0.0,0.0,-0.0229010116308927,60.0,-22.55149269104004,-0.0,-1.0856162191430485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.000118407755508,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.000124688987853,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.209495328832418e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246891042683,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0005914709181524,289.510986328125,294.1499938964844,261.9331359863281,261.216552734375,263.27557373046875,260.9313049316406,288.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616156600415,3.645977031396797e-08,0.0012615792220458,-0.0941801369190216,0.0,0.0,0.0,-0.0228873137384653,60.0,-22.534807205200195,-0.0,-1.0852097886981937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.000118407755508,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.000124688987853,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.209495328832418e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246891042683,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0005914709181524,289.510986328125,294.1499938964844,261.9331359863281,261.216552734375,263.27557373046875,260.9313049316406,288.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616156600415,3.645977031396797e-08,0.0012615792220458,-0.0941801369190216,0.0,0.0,0.0,-0.0228873137384653,60.0,-22.534807205200195,-0.0,-1.0852097886981937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001183590211439,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001246376777999,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.205704554915428e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,0.0001246377942152,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0005912274937145,289.4966125488281,294.1499938964844,261.93975830078125,261.2174377441406,263.245849609375,260.936279296875,288.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610964477062,3.639902956820151e-08,0.0012610600097104,-0.0940230265259742,0.0,0.0,0.0,-0.0228572022169828,60.0,-22.50992202758789,-0.0,-1.0843165654250697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001183590211439,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001246376777999,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.205704554915428e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,0.0001246377942152,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0005912274937145,289.4966125488281,294.1499938964844,261.93975830078125,261.2174377441406,263.245849609375,260.936279296875,288.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610964477062,3.639902956820151e-08,0.0012610600097104,-0.0940230265259742,0.0,0.0,0.0,-0.0228572022169828,60.0,-22.50992202758789,-0.0,-1.0843165654250697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001182822525152,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,0.0001245568273589,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,9.199733176501468e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0001245569437742,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.0005908440216444,289.48223876953125,294.1499938964844,261.9488220214844,261.2201843261719,263.2170104980469,260.94384765625,288.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260278513655,3.630334788340407e-08,0.0012602421920746,-0.0937755107879638,0.0,0.0,0.0,-0.0228097699582576,60.0,-22.47783660888672,-0.0,-1.0829103302967269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001182822525152,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,0.0001245568273589,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,9.199733176501468e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0001245569437742,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.0005908440216444,289.48223876953125,294.1499938964844,261.9488220214844,261.2201843261719,263.2170104980469,260.94384765625,288.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260278513655,3.630334788340407e-08,0.0012602421920746,-0.0937755107879638,0.0,0.0,0.0,-0.0228097699582576,60.0,-22.47783660888672,-0.0,-1.0829103302967269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.000118178431876,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001244475133717,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.191658318741248e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001244476152351,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.0005903253913857,289.46783447265625,294.1499938964844,261.9599304199219,261.22442626953125,263.1890563964844,260.9536437988281,288.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172335267,3.617395094579479e-08,0.0012591361301019,-0.0934407711029052,0.0,0.0,0.0,-0.0227456241846084,60.0,-22.43867874145508,-0.0,-1.0810101258584837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.000118178431876,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001244475133717,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.191658318741248e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001244476152351,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.0005903253913857,289.46783447265625,294.1499938964844,261.9599304199219,261.22442626953125,263.1890563964844,260.9536437988281,288.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172335267,3.617395094579479e-08,0.0012591361301019,-0.0934407711029052,0.0,0.0,0.0,-0.0227456241846084,60.0,-22.43867874145508,-0.0,-1.0810101258584837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0001181180414278,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001243839069502,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,9.186961688101292e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0001243840233655,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0005900237010791,289.46063232421875,294.1499938964844,261.96612548828125,261.22705078125,263.1753845214844,260.9591979980469,288.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867960108204e-08,0.0012584928190335,-0.0932460352778434,0.0,0.0,0.0,-0.022708311676979,60.0,-22.4167423248291,-0.0,-1.079905516121471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001180551189463,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0001243176520802,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,9.18206715141423e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,0.0001243177539436,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,0.0005897094379179,289.45343017578125,294.1499938964844,261.9726867675781,261.2299499511719,263.1620178222656,260.9652709960937,287.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578584719449,3.60202569993362e-08,0.0012578224996104,-0.0930431336164474,0.0,0.0,0.0,-0.0226694345474243,60.0,-22.39348030090332,-0.0,-1.078755218486549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001179207974928,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001241762074641,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.171620331471786e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,0.0001241763238795,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566467285156,0.0,0.0,0.0005890384782105,289.43902587890625,294.1499938964844,261.9866638183594,261.2363586425781,263.13580322265625,260.9783020019531,287.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.58528566835048e-08,0.0012563915224745,-0.092609979212284,0.0,0.0,0.0,-0.0225864499807357,60.0,-22.344491958618164,-0.0,-1.0763018565285165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001179207974928,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001241762074641,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.171620331471786e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,0.0001241763238795,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566467285156,0.0,0.0,0.0005890384782105,289.43902587890625,294.1499938964844,261.9866638183594,261.2363586425781,263.13580322265625,260.9783020019531,287.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.58528566835048e-08,0.0012563915224745,-0.092609979212284,0.0,0.0,0.0,-0.0225864499807357,60.0,-22.344491958618164,-0.0,-1.0763018565285165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0001177689337055,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001240163983311,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0005882799159735,289.42462158203125,294.1499938964844,262.00146484375,261.243408203125,263.1105651855469,260.9925231933594,287.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926210939884,60.0,-22.291484832763672,-0.0,-1.0735313082932409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0001177689337055,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001240163983311,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0005882799159735,289.42462158203125,294.1499938964844,262.00146484375,261.243408203125,263.1105651855469,260.9925231933594,287.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926210939884,60.0,-22.291484832763672,-0.0,-1.0735313082932409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001175925717689,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0001238305703736,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,9.1460911789909e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,0.000123830672237,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005873988848179,289.4101867675781,294.1499938964844,262.0167236328125,261.2507629394531,263.0863647460937,261.00738525390625,287.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529301457107,3.5443775914245634e-08,0.0012528947554528,-0.0915512666106224,0.0,0.0,0.0,-0.0223836563527584,60.0,-22.23374938964844,-0.0,-1.0703183050964073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001175925717689,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0001238305703736,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,9.1460911789909e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,0.000123830672237,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005873988848179,289.4101867675781,294.1499938964844,262.0167236328125,261.2507629394531,263.0863647460937,261.00738525390625,287.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529301457107,3.5443775914245634e-08,0.0012528947554528,-0.0915512666106224,0.0,0.0,0.0,-0.0223836563527584,60.0,-22.23374938964844,-0.0,-1.0703183050964073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,0.0001173933487734,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001236207899637,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,9.130596299655735e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0001236208772752,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,0.0005864037666469,289.3957824707031,294.1499938964844,262.031982421875,261.2581481933594,263.06298828125,261.02252197265625,287.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085422754287,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.172039031982425,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,0.0001173933487734,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001236207899637,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,9.130596299655735e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0001236208772752,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,0.0005864037666469,289.3957824707031,294.1499938964844,262.031982421875,261.2581481933594,263.06298828125,261.02252197265625,287.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085422754287,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.172039031982425,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.000117283896543,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.609375,0.0,0.0,0.0001235055242432,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,9.12208342924714e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0001235056261066,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,0.000585857022088,289.3885803222656,294.1499938964844,262.0395202636719,261.2617492675781,263.0516357421875,261.0300598144531,287.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641412869,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929494291543,60.0,-22.13935279846192,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001171671028714,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,0.0001233825460076,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501770019531,0.0,0.0,9.112999396165832e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001233826333191,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025390625,0.0,0.0,0.0005852736649103,289.3813781738281,294.1499938964844,262.0469055175781,261.2652282714844,263.04052734375,261.0375366210937,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207942813634,60.0,-22.105499267578125,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001169129172922,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.000123114863527,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.093229164136574e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001231149653904,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0005840039229951,289.3669738769531,294.1499938964844,262.0610046386719,261.271728515625,263.0188293457031,261.0520324707031,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459672726080498e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-22.03466033935547,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001169129172922,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.000123114863527,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.093229164136574e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001231149653904,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0005840039229951,289.3669738769531,294.1499938964844,262.0610046386719,261.271728515625,263.0188293457031,261.0520324707031,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459672726080498e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-22.03466033935547,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001166350557468,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001228222681675,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,9.071617387235165e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,0.0005826159613206,289.35260009765625,294.1499938964844,262.073974609375,261.2773132324219,262.9979858398437,261.0655822753906,287.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.959672927856445,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001166350557468,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001228222681675,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,9.071617387235165e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,0.0005826159613206,289.35260009765625,294.1499938964844,262.073974609375,261.2773132324219,262.9979858398437,261.0655822753906,287.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.959672927856445,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001163387205451,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.0001225102168973,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.048570063896476e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60791015625,0.0,0.0,0.0001225103042088,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0005811357405036,289.3382263183594,294.1499938964844,262.0853271484375,261.28173828125,262.9779663085937,261.07769775390625,287.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112546076627e-08,0.0012395369121804,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-21.88185691833496,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001163387205451,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.0001225102168973,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.048570063896476e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60791015625,0.0,0.0,0.0001225103042088,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0005811357405036,289.3382263183594,294.1499938964844,262.0853271484375,261.28173828125,262.9779663085937,261.07769775390625,287.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112546076627e-08,0.0012395369121804,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-21.88185691833496,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0001160337633336,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0005796123878099,289.3238830566406,294.1499938964844,262.0946960449219,261.2846374511719,262.9586181640625,261.0882873535156,287.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.80318832397461,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0001160337633336,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0005796123878099,289.3238830566406,294.1499938964844,262.0946960449219,261.2846374511719,262.9586181640625,261.0882873535156,287.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.80318832397461,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,0.0001158808227046,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001220280246343,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.012954978970812e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0001220281192217,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,0.0005788484122604,289.3167419433594,294.1499938964844,262.0985412597656,261.28546142578125,262.94921875,261.0927124023437,287.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310460167967904e-08,0.0012346586445346,-0.0860253870487213,0.0,0.0,0.0,-0.0213261079043149,60.0,-21.76418685913086,-0.0,-1.0393844007694497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0001157287915702,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.0001218679317389,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.001130820252001e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001218680263264,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5349426269531,0.0,0.0,0.0005780890351161,289.3095703125,294.1499938964844,262.1017150878906,261.2857666015625,262.93994140625,261.0966186523437,287.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099394747747e-08,0.001233038958162,-0.0855342447757721,0.0,0.0,0.0,-0.021232184022665,60.0,-21.72562026977539,-0.0,-1.0366589719978948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.00011543151777,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.00012155497825,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0005766040412709,289.2952575683594,294.1499938964844,262.1058959960937,261.2848205566406,262.9218139648437,261.10260009765625,287.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.65085792541504,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.00011543151777,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.00012155497825,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0005766040412709,289.2952575683594,294.1499938964844,262.1058959960937,261.2848205566406,262.9218139648437,261.10260009765625,287.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.65085792541504,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0001151500400737,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.0001212584829772,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001212585702887,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.0005751980352215,289.2809753417969,294.1499938964844,262.1069030761719,261.281494140625,262.9042053222656,261.10546875,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639627814292,0.0,0.0,0.0,-0.0208746269345283,60.0,-21.581153869628903,-0.0,-1.026316311936171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
