time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0001151500400737,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.0001212584829772,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001212585702887,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.0005751980352215,289.2809753417969,294.1499938964844,262.1069030761719,261.281494140625,262.9042053222656,261.10546875,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639627814292,0.0,0.0,0.0,-0.0208746269345283,60.0,-21.581153869628903,-0.0,-1.026316311936171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0001148886512964,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,8.935786172514781e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,0.0005738923209719,289.2666931152344,294.1499938964844,262.1043395996094,261.27545166015625,262.886962890625,261.1052551269531,287.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.20739701464845e-08,0.001224088249728,-0.0828189849853515,0.0,0.0,0.0,-0.0207131393253803,60.0,-21.51724433898925,-0.0,-1.0216621149083949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0001148886512964,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,8.935786172514781e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,0.0005738923209719,289.2666931152344,294.1499938964844,262.1043395996094,261.27545166015625,262.886962890625,261.1052551269531,287.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.20739701464845e-08,0.001224088249728,-0.0828189849853515,0.0,0.0,0.0,-0.0207131393253803,60.0,-21.51724433898925,-0.0,-1.0216621149083949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0001146535360021,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.000120735639939,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,8.917499508243054e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809875488281,0.0,0.0,0.0005727178649976,289.2524108886719,294.1499938964844,262.0977478027344,261.2664489746094,262.8700256347656,261.101318359375,287.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780960085825434e-08,0.0012215833412483,-0.0820587947964668,0.0,0.0,0.0,-0.0205678846687078,60.0,-21.460996627807617,-0.0,-1.0174847631105877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0001146535360021,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.000120735639939,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,8.917499508243054e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809875488281,0.0,0.0,0.0005727178649976,289.2524108886719,294.1499938964844,262.0977478027344,261.2664489746094,262.8700256347656,261.101318359375,287.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780960085825434e-08,0.0012215833412483,-0.0820587947964668,0.0,0.0,0.0,-0.0205678846687078,60.0,-21.460996627807617,-0.0,-1.0174847631105877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.000114547292469,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0001206237648148,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,8.909236203180626e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,0.0001206238448503,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,0.0005721871857531,289.24530029296875,294.1499938964844,262.09283447265625,261.2607421875,262.86163330078125,261.0978088378906,287.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204831000417,3.1648561105157575e-08,0.0012204514350742,-0.0817152559757232,0.0,0.0,0.0,-0.0205022487789392,60.0,-21.43620109558105,-0.0,-1.0155999774497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0001144488560385,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,0.0001205200969707,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,8.901579712983221e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001205201842822,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0005716954474337,289.2381591796875,294.1499938964844,262.0867614746094,261.2541809082031,262.853271484375,261.0932006835937,287.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.152587879640123e-08,0.0012194026494398,-0.0813969001173973,0.0,0.0,0.0,-0.0204414315521717,60.0,-21.413768768310547,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.0001142746114055,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0001203366118716,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,8.888027514331043e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,0.0001203366919071,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.0005708250682801,289.2239074707031,294.1499938964844,262.07098388671875,261.2383117675781,262.83660888671875,261.0806884765625,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333531022071,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.37577247619629,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.0001142746114055,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0001203366118716,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,8.888027514331043e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,0.0001203366919071,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.0005708250682801,289.2239074707031,294.1499938964844,262.07098388671875,261.2383117675781,262.83660888671875,261.0806884765625,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333531022071,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.37577247619629,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001141293469117,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,0.0001201836494146,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0001201837294502,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0005700994515791,289.20965576171875,294.1499938964844,262.04998779296875,261.21856689453125,262.8199157714844,261.0633544921875,287.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440414577722,60.0,-21.34741973876953,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001141293469117,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,0.0001201836494146,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0001201837294502,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0005700994515791,289.20965576171875,294.1499938964844,262.04998779296875,261.21856689453125,262.8199157714844,261.0633544921875,287.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440414577722,60.0,-21.34741973876953,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0001139925443567,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001200395854539,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,0.0001200396654894,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.00056941609364,289.1954040527344,294.1499938964844,262.0256652832031,261.196533203125,262.8031005859375,261.0418701171875,287.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.095721012869036e-08,0.001214541029185,-0.0799209251999855,0.0,0.0,0.0,-0.0201595239341259,60.0,-21.3260555267334,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0001139925443567,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001200395854539,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,0.0001200396654894,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.00056941609364,289.1954040527344,294.1499938964844,262.0256652832031,261.196533203125,262.8031005859375,261.0418701171875,287.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.095721012869036e-08,0.001214541029185,-0.0799209251999855,0.0,0.0,0.0,-0.0201595239341259,60.0,-21.3260555267334,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.000113844682346,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001198838799609,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,8.854588668327779e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0001198839599965,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,0.0005686775548383,289.18115234375,294.1499938964844,262.00018310546875,261.17401123046875,262.7861022949219,261.0178527832031,287.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077294863373936e-08,0.0012129658134654,-0.0794425532221794,0.0,0.0,0.0,-0.0200681798160076,60.0,-21.30650520324707,-0.0,-1.0031790509401617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.000113844682346,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001198838799609,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,8.854588668327779e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0001198839599965,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,0.0005686775548383,289.18115234375,294.1499938964844,262.00018310546875,261.17401123046875,262.7861022949219,261.0178527832031,287.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077294863373936e-08,0.0012129658134654,-0.0794425532221794,0.0,0.0,0.0,-0.0200681798160076,60.0,-21.30650520324707,-0.0,-1.0031790509401617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0001137664585257,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,0.0001198015088448,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449462890625,0.0,0.0,8.848503784975037e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,0.0001198015816044,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0005682867486029,289.1740417480469,294.1499938964844,261.9870300292969,261.1625671386719,262.7775573730469,261.00518798828125,287.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894420981407,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.296470642089844,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001136851569754,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0001197158926515,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,8.842180977808312e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0005678806919604,289.1669006347656,294.1499938964844,261.9735717773437,261.1510009765625,262.7689514160156,260.99224853515625,287.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.057414588170104e-08,0.0012112663825973,-0.0789263844490051,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.286176681518555,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001135128331952,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0005670198588632,289.1526794433594,294.1499938964844,261.9458312988281,261.12744140625,262.7515869140625,260.9654846191406,287.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.264604568481445,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001135128331952,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0005670198588632,289.1526794433594,294.1499938964844,261.9458312988281,261.12744140625,262.7515869140625,260.9654846191406,287.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.264604568481445,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,0.0001133285913965,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,0.0005660995375365,289.138427734375,294.1499938964844,261.91705322265625,261.1033935546875,262.7340393066406,260.93768310546875,287.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978666561139e-08,0.0012074677506461,-0.0777724310755729,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.24172019958496,-0.0,-9.941042122818545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,0.0001133285913965,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,0.0005660995375365,289.138427734375,294.1499938964844,261.91705322265625,261.1033935546875,262.7340393066406,260.93768310546875,287.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978666561139e-08,0.0012074677506461,-0.0777724310755729,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.24172019958496,-0.0,-9.941042122818545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,0.0001131315002567,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001191328701679,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,8.799118222668767e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0001191329429275,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0005651150131598,289.12420654296875,294.1499938964844,261.8872375488281,261.0787658691406,262.7162170410156,260.90869140625,287.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205397886224,2.9884169805427525e-08,0.0012053679674863,-0.0771344602108001,0.0,0.0,0.0,-0.019627584144473,60.0,-21.217226028442383,-0.0,-9.906494824463152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,0.0001131315002567,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001191328701679,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,8.799118222668767e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0001191329429275,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0005651150131598,289.12420654296875,294.1499938964844,261.8872375488281,261.0787658691406,262.7162170410156,260.90869140625,287.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205397886224,2.9884169805427525e-08,0.0012053679674863,-0.0771344602108001,0.0,0.0,0.0,-0.019627584144473,60.0,-21.217226028442383,-0.0,-9.906494824463152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,0.0001129242664319,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,0.0005640798481181,289.1099853515625,294.1499938964844,261.8564147949219,261.0535888671875,262.6981811523437,260.8788146972656,287.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.19153594970703,-0.0,-9.870235118114581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,0.0001129242664319,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,0.0001189147151308,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,0.0005640798481181,289.1099853515625,294.1499938964844,261.8564147949219,261.0535888671875,262.6981811523437,260.8788146972656,287.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.19153594970703,-0.0,-9.870235118114581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,0.0001128166622947,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0001188013338833,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,8.774630987318233e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,0.0001188014066428,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0005635423585772,289.1028747558594,294.1499938964844,261.84063720703125,261.040771484375,262.6890869140625,260.8634948730469,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491827646666025e-08,0.0012020139256492,-0.076115183532238,0.0,0.0,0.0,-0.0194330867379903,60.0,-21.17822456359864,-0.0,-9.85143344678363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001127066279877,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,0.0005629927036352,289.09576416015625,294.1499938964844,261.8246459960937,261.02783203125,262.6799011230469,260.84796142578125,287.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-21.164628982543945,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.0001124793925555,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0001184461652883,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,0.0001184462380479,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0005618576542474,289.0815734863281,294.1499938964844,261.7919311523437,261.0014953613281,262.6613464355469,260.816162109375,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152030218185e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.13661193847656,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.0001124793925555,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0001184461652883,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,0.0001184462380479,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0005618576542474,289.0815734863281,294.1499938964844,261.7919311523437,261.0014953613281,262.6613464355469,260.816162109375,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152030218185e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.13661193847656,-0.0,-9.792618271831088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0005606870399788,289.0673828125,294.1499938964844,261.75830078125,260.9745178222656,262.6425170898437,260.78350830078125,287.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.107778549194336,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0005606870399788,289.0673828125,294.1499938964844,261.75830078125,260.9745178222656,262.6425170898437,260.78350830078125,287.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.107778549194336,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0001120045490097,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0005594856920652,289.0531921386719,294.1499938964844,261.7238464355469,260.94696044921875,262.6234130859375,260.7499694824219,287.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07833671569824,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0001120045490097,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0005594856920652,289.0531921386719,294.1499938964844,261.7238464355469,260.94696044921875,262.6234130859375,260.7499694824219,287.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.07833671569824,-0.0,-9.710112180982833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.000558263331186,289.0390319824219,294.1499938964844,261.68853759765625,260.91876220703125,262.6040344238281,260.7156066894531,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.04855155944824,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.000558263331186,289.0390319824219,294.1499938964844,261.68853759765625,260.91876220703125,262.6040344238281,260.7156066894531,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.04855155944824,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001116365747293,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.0005576476105488,289.031982421875,294.1499938964844,261.67059326171875,260.9044189453125,262.5942077636719,260.6981201171875,287.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.033626556396484,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,0.0005570298526436,289.02490234375,294.1499938964844,261.6524353027344,260.889892578125,262.5843200683594,260.680419921875,287.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01874351501465,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0005557960248552,289.0107727050781,294.1499938964844,261.6155700683594,260.8603820800781,262.56427001953125,260.6444396972656,287.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98935317993164,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0005557960248552,289.0107727050781,294.1499938964844,261.6155700683594,260.8603820800781,262.56427001953125,260.6444396972656,287.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98935317993164,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
