time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,0.0001060501890606,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.000529742508661,288.73211669921875,294.1499938964844,260.7455139160156,260.0953063964844,262.0926818847656,259.8009033203125,287.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43887710571289,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0153503417969,0.0,0.0,0.0001057675253832,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718322753906,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,0.0005283305654302,288.7184143066406,294.1499938964844,260.6873779296875,260.0390625,262.0650939941406,259.7465515136719,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41681861877441,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0153503417969,0.0,0.0,0.0001057675253832,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718322753906,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,0.0005283305654302,288.7184143066406,294.1499938964844,260.6873779296875,260.0390625,262.0650939941406,259.7465515136719,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41681861877441,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,0.0001054834137903,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0005269113462418,288.7047119140625,294.1499938964844,260.626953125,259.9804077148437,262.03692626953125,259.689697265625,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.396108627319336,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,0.0001054834137903,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0005269113462418,288.7047119140625,294.1499938964844,260.626953125,259.9804077148437,262.03692626953125,259.689697265625,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.396108627319336,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.000525489449501,288.6910400390625,294.1499938964844,260.5645751953125,259.919677734375,262.0081481933594,259.6307067871094,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37666702270508,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.000525489449501,288.6910400390625,294.1499938964844,260.5645751953125,259.919677734375,262.0081481933594,259.6307067871094,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37666702270508,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,0.0001050564824254,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0005247787921689,288.6842346191406,294.1499938964844,260.53277587890625,259.8886413574219,261.9935302734375,259.6005554199219,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.367366790771484,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001049144993885,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,0.0001104799885069,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,0.0005240695318207,288.6773986816406,294.1499938964844,260.50054931640625,259.857177734375,261.978759765625,259.5699462890625,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.358369827270508,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.000104631864815,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419860839844,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,0.0005226577050052,288.6637878417969,294.1499938964844,260.43511962890625,259.79315185546875,261.94873046875,259.5075378417969,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.3413200378418,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.000104631864815,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419860839844,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,0.0005226577050052,288.6637878417969,294.1499938964844,260.43511962890625,259.79315185546875,261.94873046875,259.5075378417969,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.3413200378418,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,0.0001043511292664,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0005212553660385,288.65020751953125,294.1499938964844,260.3686218261719,259.7279663085937,261.9180908203125,259.4438781738281,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32527732849121,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,0.0001043511292664,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,8.116200478980318e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0005212553660385,288.65020751953125,294.1499938964844,260.3686218261719,259.7279663085937,261.9180908203125,259.4438781738281,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32527732849121,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9152526855469,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0005198697908781,288.6366271972656,294.1499938964844,260.3013000488281,259.661865234375,261.8868103027344,259.3791809082031,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31033134460449,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9152526855469,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0005198697908781,288.6366271972656,294.1499938964844,260.3013000488281,259.661865234375,261.8868103027344,259.3791809082031,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31033134460449,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,0.0001037999390973,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,0.0005185020854696,288.6230773925781,294.1499938964844,260.2334289550781,259.5951843261719,261.8549194335937,259.313720703125,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.296342849731445,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,0.0001037999390973,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,0.0005185020854696,288.6230773925781,294.1499938964844,260.2334289550781,259.5951843261719,261.8549194335937,259.313720703125,287.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.296342849731445,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128723144531,0.0,0.0,0.0001036647372529,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.00051782670198,288.6163330078125,294.1499938964844,260.19940185546875,259.5617370605469,261.8387451171875,259.2807922363281,287.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.28969955444336,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,0.0001035307868733,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,0.0005171576049178,288.60955810546875,294.1499938964844,260.16534423828125,259.5282287597656,261.8223876953125,259.24774169921875,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.28327751159668,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001032675500027,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,0.0005158426356501,288.5960693359375,294.1499938964844,260.0973205566406,259.4612731933594,261.7892150878906,259.1815795898437,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.2711238861084,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001032675500027,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,0.0005158426356501,288.5960693359375,294.1499938964844,260.0973205566406,259.4612731933594,261.7892150878906,259.1815795898437,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.2711238861084,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0005145516479387,288.5826110839844,294.1499938964844,260.0296325683594,259.3946228027344,261.7555236816406,259.1153869628906,287.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.259626388549805,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0005145516479387,288.5826110839844,294.1499938964844,260.0296325683594,259.3946228027344,261.7555236816406,259.1153869628906,287.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.259626388549805,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655700683594,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,0.0005132948281243,288.56915283203125,294.1499938964844,259.9625549316406,259.3285827636719,261.7212219238281,259.04949951171875,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.248817443847656,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655700683594,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,0.0005132948281243,288.56915283203125,294.1499938964844,259.9625549316406,259.3285827636719,261.7212219238281,259.04949951171875,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.248817443847656,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353271484375,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,0.0005120742134749,288.55572509765625,294.1499938964844,259.8963928222656,259.263427734375,261.6864624023437,258.984130859375,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.238588333129883,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353271484375,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,0.0005120742134749,288.55572509765625,294.1499938964844,259.8963928222656,259.263427734375,261.6864624023437,258.984130859375,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.238588333129883,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0001023935692501,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,7.963945245137438e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.000511477002874,288.54901123046875,294.1499938964844,259.86376953125,259.2312927246094,261.6688537597656,258.9517517089844,286.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.233678817749023,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,0.0001022760261548,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,0.0005108898039907,288.54229736328125,294.1499938964844,259.8314514160156,259.1994934082031,261.6511535644531,258.91961669921875,286.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.228872299194336,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,0.0005097478278912,288.5289001464844,294.1499938964844,259.7679748535156,259.1370544433594,261.6153564453125,258.856201171875,286.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.219539642333984,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,0.0005097478278912,288.5289001464844,294.1499938964844,259.7679748535156,259.1370544433594,261.6153564453125,258.856201171875,286.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.219539642333984,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,0.0005086461314931,288.5155334472656,294.1499938964844,259.7062683105469,259.076416015625,261.57916259765625,258.7940673828125,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.210485458374023,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,0.0005086461314931,288.5155334472656,294.1499938964844,259.7062683105469,259.076416015625,261.57916259765625,258.7940673828125,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.210485458374023,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,0.0001016153837554,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826232910156,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828063964844,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,0.0005075897788628,288.5021667480469,294.1499938964844,259.6466369628906,259.01788330078125,261.5426025390625,258.73345947265625,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.20159912109375,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,0.0001016153837554,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826232910156,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828063964844,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635803222656,0.0,0.0,0.0005075897788628,288.5021667480469,294.1499938964844,259.6466369628906,259.01788330078125,261.5426025390625,258.73345947265625,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.20159912109375,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,0.0001014131703414,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694702148437,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0001067929697455,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,0.000506579701323,288.48883056640625,294.1499938964844,259.58935546875,258.9617004394531,261.5057067871094,258.6747131347656,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221993396528e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.192779541015625,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,0.0001014131703414,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694702148437,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0001067929697455,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,0.000506579701323,288.48883056640625,294.1499938964844,259.58935546875,258.9617004394531,261.5057067871094,258.6747131347656,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221993396528e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.192779541015625,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,0.00010131556337,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,7.880100019974634e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631225585937,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442321777344,0.0,0.0,0.0005060920957475,288.4821472167969,294.1499938964844,259.5616760253906,258.93463134765625,261.4871520996094,258.64617919921875,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060343931258e-08,0.001079486683011,-0.0387493222951889,0.0,0.0,0.0,-0.0123285697773098,60.0,-20.188350677490234,-0.0,-7.945217816995864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0001012205684673,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378234863281,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378234863281,0.0,0.0,0.0005056175868958,288.4754943847656,294.1499938964844,259.5346984863281,258.9082336425781,261.4685363769531,258.6182556152344,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.18388938903809,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
