time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48193359375,0.0,0.0,0.0004873435827903,288.2110900878906,294.1499938964844,259.18359375,258.61749267578125,260.7661437988281,258.1730041503906,286.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.527507781982425,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950561523437,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.0004861565248575,288.1980285644531,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,258.1786499023437,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46392822265625,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950561523437,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.0004861565248575,288.1980285644531,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,258.1786499023437,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46392822265625,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.000484984513605,288.1849975585937,294.1499938964844,259.2016906738281,258.645263671875,260.70916748046875,258.1853332519531,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.400266647338867,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.000484984513605,288.1849975585937,294.1499938964844,259.2016906738281,258.645263671875,260.70916748046875,258.1853332519531,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.400266647338867,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691162109375,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578552246094,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,0.0004838361346628,288.1719970703125,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,258.19287109375,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939239291747e-09,0.0010320207802578,-0.0242242328822612,0.0,0.0,0.0,-0.0095766074955463,60.0,-19.33706855773925,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691162109375,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578552246094,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,0.0004838361346628,288.1719970703125,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,258.19287109375,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939239291747e-09,0.0010320207802578,-0.0242242328822612,0.0,0.0,0.0,-0.0095766074955463,60.0,-19.33706855773925,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,9.663593664299695e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0004827164520975,288.15899658203125,294.1499938964844,259.2215270996094,258.6745300292969,260.6551513671875,258.2009582519531,286.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012156423274e-09,0.0010296327527612,-0.0234930273145437,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.27469062805176,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,9.663593664299695e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0004827164520975,288.15899658203125,294.1499938964844,259.2215270996094,258.6745300292969,260.6551513671875,258.2009582519531,286.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012156423274e-09,0.0010296327527612,-0.0234930273145437,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.27469062805176,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,0.0001016470851027,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,0.0004821699985768,288.15252685546875,294.1499938964844,259.2265319824219,258.6817932128906,260.6421203613281,258.2051696777344,286.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19382259212398e-09,0.0010284672025591,-0.0231361482292413,0.0,0.0,0.0,-0.0093705914914608,60.0,-19.244043350219727,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432983398437,0.0,0.0,9.641910583013669e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,0.0001015339439618,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,7.49926402932033e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,0.0004816333239432,288.1460266113281,294.1499938964844,259.2314453125,258.68896484375,260.6292724609375,258.2094421386719,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059967887026232e-09,0.0010273226071149,-0.0227856580168008,0.0,0.0,0.0,-0.0093042338266968,60.0,-19.213775634765625,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.430419921875,0.0,0.0,9.621107165003195e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,0.0001013148794299,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,7.48308448237367e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195861816406,0.0,0.0,0.0001013149012578,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40625,0.0,0.0,0.0004805941716767,288.1330871582031,294.1499938964844,259.24102783203125,258.702880859375,260.60406494140625,258.21807861328125,286.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.80078410148144e-09,0.0010251064086332,-0.0221069827675819,0.0,0.0,0.0,-0.0091757448390126,60.0,-19.15458106994629,-0.0,-7.164803861314796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.430419921875,0.0,0.0,9.621107165003195e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,0.0001013148794299,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,7.48308448237367e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195861816406,0.0,0.0,0.0001013149012578,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40625,0.0,0.0,0.0004805941716767,288.1330871582031,294.1499938964844,259.24102783203125,258.702880859375,260.60406494140625,258.21807861328125,286.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.80078410148144e-09,0.0010251064086332,-0.0221069827675819,0.0,0.0,0.0,-0.0091757448390126,60.0,-19.15458106994629,-0.0,-7.164803861314796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,9.601160127203912e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0001011048298096,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,7.467569957952946e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0001011048516375,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0004795977729372,288.1201477050781,294.1499938964844,259.25,258.7159729003906,260.5795593261719,258.2266540527344,286.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552264674221988e-09,0.0010229813633486,-0.0214562024921178,0.0,0.0,0.0,-0.009052543900907,60.0,-19.097522735595703,-0.0,-7.135125912327568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,9.601160127203912e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0001011048298096,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,7.467569957952946e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0001011048516375,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0004795977729372,288.1201477050781,294.1499938964844,259.25,258.7159729003906,260.5795593261719,258.2266540527344,286.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552264674221988e-09,0.0010229813633486,-0.0214562024921178,0.0,0.0,0.0,-0.009052543900907,60.0,-19.097522735595703,-0.0,-7.135125912327568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,9.582371421856806e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0001009069746942,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,7.452956197084859e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,0.000100906996522,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0004786592326126,288.10723876953125,294.1499938964844,259.25811767578125,258.7279663085937,260.55572509765625,258.23492431640625,286.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020987983793,8.318180810817921e-09,0.0010209796018898,-0.0208432003855705,0.0,0.0,0.0,-0.0089364983141422,60.0,-19.043296813964844,-0.0,-7.107228583436155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,9.582371421856806e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0001009069746942,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,7.452956197084859e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,0.000100906996522,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0004786592326126,288.10723876953125,294.1499938964844,259.25811767578125,258.7279663085937,260.55572509765625,258.23492431640625,286.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020987983793,8.318180810817921e-09,0.0010209796018898,-0.0208432003855705,0.0,0.0,0.0,-0.0089364983141422,60.0,-19.043296813964844,-0.0,-7.107228583436155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.0004777709546033,288.0943298339844,294.1499938964844,259.2651062011719,258.7385559082031,260.5325012207031,258.24273681640625,286.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630921272663e-09,0.0010190851753577,-0.0202629957348108,0.0,0.0,0.0,-0.0088266655802726,60.0,-18.991661071777344,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.0004777709546033,288.0943298339844,294.1499938964844,259.2651062011719,258.7385559082031,260.5325012207031,258.24273681640625,286.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630921272663e-09,0.0010190851753577,-0.0202629957348108,0.0,0.0,0.0,-0.0088266655802726,60.0,-18.991661071777344,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,9.55614377744496e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,0.000100630801171,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.0004773490945808,288.0878601074219,294.1499938964844,259.2680969238281,258.74322509765625,260.5210876464844,258.2464294433594,286.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991411088426048e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.967004776000977,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,9.548004891257732e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,7.426226511597633e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,0.0001005450976663,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0004769425431732,288.0814208984375,294.1499938964844,259.2707214355469,258.7474365234375,260.5097961425781,258.2499389648437,286.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890013975497823e-09,0.0010173183400183,-0.0197218842804431,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.943124771118164,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,9.532734839012846e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,0.0004761797899845,288.06854248046875,294.1499938964844,259.27471923828125,258.7543334960937,260.48760986328125,258.2562561035156,286.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699769710711735e-09,0.0010156915523111,-0.0192236360162496,0.0,0.0,0.0,-0.0086299246177077,60.0,-18.89824867248535,-0.0,-7.033789728438934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,9.532734839012846e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,0.0004761797899845,288.06854248046875,294.1499938964844,259.27471923828125,258.7543334960937,260.48760986328125,258.2562561035156,286.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699769710711735e-09,0.0010156915523111,-0.0192236360162496,0.0,0.0,0.0,-0.0086299246177077,60.0,-18.89824867248535,-0.0,-7.033789728438934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434143066406,0.0,0.0,0.0001002361823339,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,0.0004754771653097,288.0556640625,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,258.26141357421875,286.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524529443969641e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.857223510742188,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434143066406,0.0,0.0,0.0001002361823339,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,0.0004754771653097,288.0556640625,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,258.26141357421875,286.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524529443969641e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.857223510742188,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,0.0004748397623188,288.04278564453125,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,258.265380859375,286.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546395021738e-09,0.0010128335561603,-0.0183482710272073,0.0,0.0,0.0,-0.008464234881103,60.0,-18.81998062133789,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,0.0004748397623188,288.04278564453125,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,258.265380859375,286.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546395021738e-09,0.0010128335561603,-0.0183482710272073,0.0,0.0,0.0,-0.008464234881103,60.0,-18.81998062133789,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,9.494474943494424e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,0.0004742686287499,288.0299377441406,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,258.2677917480469,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78704643249512,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,9.494474943494424e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,0.0004742686287499,288.0299377441406,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,258.2677917480469,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78704643249512,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.321533203125,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116455078125,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,0.0004740069271065,288.02349853515625,294.1499938964844,259.2721252441406,258.7584228515625,260.4134826660156,258.2683410644531,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.772180557250977,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,0.0004737615236081,288.01708984375,294.1499938964844,259.26922607421875,258.7559814453125,260.4032592773437,258.2684631347656,286.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.7584228515625,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,0.0004733178066089,288.00421142578125,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,258.26739501953125,286.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73404884338379,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,0.0004733178066089,288.00421142578125,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,258.26739501953125,286.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73404884338379,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,0.0004729372449219,287.9913635253906,294.1499938964844,259.25,258.73712158203125,260.3628234863281,258.2640991210937,286.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891041515189045e-09,0.001008775900118,-0.0171054247766733,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.714475631713867,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,0.0004729372449219,287.9913635253906,294.1499938964844,259.25,258.73712158203125,260.3628234863281,258.2640991210937,286.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891041515189045e-09,0.001008775900118,-0.0171054247766733,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.714475631713867,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0004726185288745,287.978515625,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,258.2585754394531,286.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811551767071933e-09,0.0010080961510539,-0.0168972145766019,0.0,0.0,0.0,-0.0081895953044295,60.0,-18.699256896972656,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0004726185288745,287.978515625,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,258.2585754394531,286.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811551767071933e-09,0.0010080961510539,-0.0168972145766019,0.0,0.0,0.0,-0.0081895953044295,60.0,-18.699256896972656,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.456483530811964e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.958130976883696e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,7.355042907875031e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.95813315967098e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004723708843812,287.96563720703125,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,258.2510070800781,286.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075747268274,6.749788727944406e-09,0.0010075679747387,-0.0167354345321655,0.0,0.0,0.0,-0.0081589762121438,60.0,-18.68787002563477,-0.0,-6.9217179543557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.456483530811964e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.958130976883696e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,7.355042907875031e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.95813315967098e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004723708843812,287.96563720703125,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,258.2510070800781,286.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075747268274,6.749788727944406e-09,0.0010075679747387,-0.0167354345321655,0.0,0.0,0.0,-0.0081589762121438,60.0,-18.68787002563477,-0.0,-6.9217179543557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
