time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576904296875,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,0.0004722670419141,287.959228515625,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,258.24658203125,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723894774296468e-09,0.0010073465527966,-0.0166676081717014,0.0,0.0,0.0,-0.0081461397930979,60.0,-18.68330383300781,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24224853515625,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,0.000472177111078,287.9527893066406,294.1499938964844,259.2071533203125,258.69195556640625,260.30322265625,258.2418212890625,286.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701464716485361e-09,0.0010071547003462,-0.0166088547557592,0.0,0.0,0.0,-0.008135019801557,60.0,-18.6794490814209,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.44976054597646e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,0.0004720350261777,287.9399108886719,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,258.23114013671875,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666032614788264e-09,0.0010068516712635,-0.0165160447359085,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.67379379272461,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.44976054597646e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,0.0004720350261777,287.9399108886719,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,258.23114013671875,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666032614788264e-09,0.0010068516712635,-0.0165160447359085,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.67379379272461,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,9.447756019653752e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,9.94894071482122e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,7.34825516701676e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,9.948942170012742e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,0.0004719349090009,287.9270324707031,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,258.21929931640625,286.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.641065031232074e-09,0.0010066381655633,-0.0164506435394287,0.0,0.0,0.0,-0.0081050768494606,60.0,-18.67040634155273,-0.0,-6.908948790851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,9.447756019653752e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,9.94894071482122e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,7.34825516701676e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,9.948942170012742e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,0.0004719349090009,287.9270324707031,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,258.21929931640625,286.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.641065031232074e-09,0.0010066381655633,-0.0164506435394287,0.0,0.0,0.0,-0.0081050768494606,60.0,-18.67040634155273,-0.0,-6.908948790851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,9.446514741284771e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.947633952833712e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,7.347289647441357e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,9.947635408025236e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,0.0004718729178421,287.9141540527344,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,258.20623779296875,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006512553431,6.625607618104823e-09,0.001006506034173,-0.0164101533591747,0.0,0.0,0.0,-0.0080974139273166,60.0,-18.66921615600586,-0.0,-6.907134775246959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,9.446514741284771e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,9.947633952833712e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,7.347289647441357e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,9.947635408025236e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,0.0004718729178421,287.9141540527344,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,258.20623779296875,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006512553431,6.625607618104823e-09,0.001006506034173,-0.0164101533591747,0.0,0.0,0.0,-0.0080974139273166,60.0,-18.66921615600586,-0.0,-6.907134775246959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,9.445904288440944e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.946990758180618e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,7.346814527409151e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.94699221337214e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0004718424170278,287.9012756347656,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,258.192138671875,286.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618001702207721e-09,0.0010064409580081,-0.0163902305066585,0.0,0.0,0.0,-0.008093643002212,60.0,-18.669851303100582,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,9.445904288440944e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.946990758180618e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,7.346814527409151e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.94699221337214e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0004718424170278,287.9012756347656,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,258.192138671875,286.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.618001702207721e-09,0.0010064409580081,-0.0163902305066585,0.0,0.0,0.0,-0.008093643002212,60.0,-18.669851303100582,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,9.445837349630892e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746826171875,0.0,0.0,9.94692018139176e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746826171875,0.0,0.0,0.0004718390700872,287.89483642578125,294.1499938964844,259.1303405761719,258.6080017089844,260.2150573730469,258.1846618652344,286.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617170811296091e-09,0.0010064338566735,-0.0163880530744791,0.0,0.0,0.0,-0.008093231357634,60.0,-18.67085647583008,-0.0,-6.90614427867331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,9.445899922866374e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.94698639260605e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788635253906,0.0,0.0,9.946987847797573e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,0.0004718422133009,287.88836669921875,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,258.177001953125,286.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617954184662267e-09,0.0010064404923468,-0.0163901057094335,0.0,0.0,0.0,-0.0080936197191476,60.0,-18.672197341918945,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,9.446428157389164e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,9.947542275767772e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,7.347221981035545e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,9.947544458555058e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004718685813713,287.8754577636719,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,258.1610717773437,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624536919019874e-09,0.0010064967209473,-0.0164073482155799,0.0,0.0,0.0,-0.0080968830734491,60.0,-18.675912857055664,-0.0,-6.90700900918273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,9.446428157389164e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,9.947542275767772e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,7.347221981035545e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,9.947544458555058e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004718685813713,287.8754577636719,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,258.1610717773437,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624536919019874e-09,0.0010064967209473,-0.0164073482155799,0.0,0.0,0.0,-0.0080968830734491,60.0,-18.675912857055664,-0.0,-6.90700900918273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,9.447411866858602e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.948578372132032e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,7.347987411776558e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.948579827323556e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,0.000471917737741,287.862548828125,294.1499938964844,259.0833435058594,258.5554504394531,260.16632080078125,258.1444702148437,286.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636796889836205e-09,0.0010066016111522,-0.0164394620805978,0.0,0.0,0.0,-0.008102960884571,60.0,-18.68078994750977,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,9.447411866858602e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.948578372132032e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,7.347987411776558e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.948579827323556e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,0.000471917737741,287.862548828125,294.1499938964844,259.0833435058594,258.5554504394531,260.16632080078125,258.1444702148437,286.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636796889836205e-09,0.0010066016111522,-0.0164394620805978,0.0,0.0,0.0,-0.008102960884571,60.0,-18.68078994750977,-0.0,-6.908447858222645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,9.448808123124763e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.95004884316586e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,7.349073712248355e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,9.950050298357382e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0004719874705187,287.849609375,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,258.1272277832031,286.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.65419630507813e-09,0.0010067503899335,-0.0164850391447544,0.0,0.0,0.0,-0.0081115858629345,60.0,-18.686817169189453,-0.0,-6.910490668587954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,9.448808123124763e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.95004884316586e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,7.349073712248355e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,9.950050298357382e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0004719874705187,287.849609375,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,258.1272277832031,286.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.65419630507813e-09,0.0010067503899335,-0.0164850391447544,0.0,0.0,0.0,-0.0081115858629345,60.0,-18.686817169189453,-0.0,-6.910490668587954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,9.45057181525044e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.95190639514476e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.350445230258629e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.951907850336283e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,0.0004720755678135,287.836669921875,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,258.1094055175781,286.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.6761729478059806e-09,0.001006938284263,-0.0165426060557365,0.0,0.0,0.0,-0.008122481405735,60.0,-18.693798065185547,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,9.45057181525044e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.95190639514476e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.350445230258629e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.951907850336283e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,0.0004720755678135,287.836669921875,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,258.1094055175781,286.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.6761729478059806e-09,0.001006938284263,-0.0165426060557365,0.0,0.0,0.0,-0.008122481405735,60.0,-18.693798065185547,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.952950495062396e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,0.0004721250443253,287.8301696777344,294.1499938964844,259.0347595214844,258.5003662109375,260.1176147460937,258.10028076171875,286.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688513298769294e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-18.69760704040528,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,0.0004721788573078,287.8236999511719,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,258.091064453125,286.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701933674690963e-09,0.0010071585420519,-0.0166100822389125,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.70159149169922,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,0.0004722957091871,287.81072998046875,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,258.0723876953125,286.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310881313176205e-09,0.0010074077872559,-0.0166864488273859,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.709991455078125,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,0.0004722957091871,287.81072998046875,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,258.0723876953125,286.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310881313176205e-09,0.0010074077872559,-0.0166864488273859,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.709991455078125,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,0.0004724224272649,287.7977600097656,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,258.05340576171875,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762691739936599e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71884536743164,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,0.0004724224272649,287.7977600097656,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,258.05340576171875,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762691739936599e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71884536743164,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0004725564504042,287.7847595214844,294.1499938964844,258.96636962890625,258.4214782714844,260.0493469238281,258.0342102050781,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.728002548217773,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0004725564504042,287.7847595214844,294.1499938964844,258.96636962890625,258.4214782714844,260.0493469238281,258.0342102050781,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.728002548217773,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.0004726938786916,287.7717590332031,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,258.0149230957031,286.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73726463317871,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.0004726938786916,287.7717590332031,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,258.0149230957031,286.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73726463317871,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,0.0004727632331196,287.7652587890625,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,258.0052795410156,286.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.741899490356445,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.465711627854034e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,0.0004728318599518,287.7587280273437,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,257.99560546875,286.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74648666381836,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.000472964864457,287.7456970214844,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,257.97637939453125,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75537109375,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.000472964864457,287.7456970214844,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,257.97637939453125,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75537109375,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.000473091378808,287.732666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,257.957275390625,286.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76384735107422,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,0.000473091378808,287.732666015625,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,257.957275390625,286.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76384735107422,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0004732034576591,287.7196044921875,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,257.9384155273437,286.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.771509170532227,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0004732034576591,287.7196044921875,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,257.9384155273437,286.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.771509170532227,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0004733005189336,287.70654296875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,257.9198913574219,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725864108057e-09,0.001009551109746,-0.0173429567366838,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.77834701538086,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
