time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0004733005189336,287.70654296875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,257.9198913574219,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725864108057e-09,0.001009551109746,-0.0173429567366838,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.77834701538086,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,0.000473339256132,287.70001220703125,294.1499938964844,258.8483581542969,258.2810363769531,259.9227905273437,257.91082763671875,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78120803833008,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.0004733743262477,287.6934509277344,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,257.9018249511719,286.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.78388214111328,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0004734208632726,287.6803894042969,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,257.8842468261719,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.787982940673828,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0004734208632726,287.6803894042969,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,257.8842468261719,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.787982940673828,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,0.0004734375979751,287.66729736328125,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,257.8672790527344,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.790477752685547,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,0.0004734375979751,287.66729736328125,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,257.8672790527344,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.790477752685547,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.000473420281196,287.6541748046875,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,257.8509521484375,286.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.791179656982425,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.000473420281196,287.6541748046875,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,257.8509521484375,286.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.791179656982425,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,0.0004733643436338,287.6410827636719,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,257.8353271484375,286.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78987503051757,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,0.0004733643436338,287.6410827636719,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,257.8353271484375,286.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78987503051757,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,0.0004733197856694,287.634521484375,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,257.8278503417969,286.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78828430175781,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,0.0004732655943371,287.6279602050781,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,257.820556640625,286.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.78617286682129,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.0004731204244308,287.6148681640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,257.8067321777344,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829333170635e-09,0.00100916728843,-0.0172253586351871,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.77996635437012,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.0004731204244308,287.6148681640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,257.8067321777344,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829333170635e-09,0.00100916728843,-0.0172253586351871,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.77996635437012,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.050000000745058,0.0004729330539703,287.60174560546875,291.1499938964844,258.75,258.1543273925781,259.78009033203125,257.7938232421875,285.9760437011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890093384726015e-09,0.0010087677510455,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.771385192871094,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.050000000745058,0.0004729330539703,287.60174560546875,291.1499938964844,258.75,258.1543273925781,259.78009033203125,257.7938232421875,285.9760437011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890093384726015e-09,0.0010087677510455,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.771385192871094,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898132324219,0.6354970932006836,0.050000000745058,0.0408341512084007,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.6354970932006836,0.050000000745058,0.04300032928586,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58843994140625,0.6354970932006836,0.050000000745058,0.0317598953843116,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884704589844,0.6354970932006836,0.050000000745058,0.04300032928586,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.6354970932006836,0.050000000745058,0.2039750516414642,286.3583984375,291.1499938964844,258.7456359863281,258.1480407714844,279.6622009277344,283.5430908203125,285.7823486328125,1.0,0.1097082495689392,0.165448248386383,0.165448248386383,1.0,1.0,-0.43504798412323,0.0067949811927974,0.4282529950141907,-0.1130656972527504,0.0,0.0,0.0,10.19200038909912,60.0,-543.4813232421875,-0.0,12.276409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.6324407458305359,0.050000000745058,0.0452326722443103,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.6324407458305359,0.050000000745058,0.0476321838796138,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.6324407458305359,0.050000000745058,0.0351809673011302,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.6324407458305359,0.050000000745058,0.0476321838796138,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.6324407458305359,0.050000000745058,0.2259465754032135,285.5335998535156,291.1499938964844,258.7416381835937,258.1420593261719,282.33221435546875,289.92486572265625,285.2497863769531,1.0,0.1210825070738792,0.3308964967727661,0.3308964967727661,1.0,1.0,-0.4819599092006683,0.0594660639762878,0.4224938452243805,-0.0721056759357452,0.0,0.0,0.0,12.523992538452148,60.0,-884.8807983398438,-0.0,16.677268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374507698518255e-21,-7.541191579350713e-21,2.603741011447279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.0456770658493042,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.048100147396326,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.0355266071856021,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.048100147396326,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.228166401386261,284.7015075683594,291.1499938964844,258.7347412109375,258.1310729980469,279.6571960449219,290.2237243652344,284.4726867675781,1.0,0.1405641585588455,0.5834726095199585,0.5834726095199585,1.0,1.0,-0.4866987466812134,0.1733699738979339,0.3133287727832794,0.0403287522494792,0.0,0.0,1.0,20.066200256347656,60.0,-1270.2537841796875,-3322.083740234375,23.17621803283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,303.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,3966.7587890625,18000.0,0.0,0.0,0.000114972841402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486745201051235,0.0486754812300205,-9.621574008633615e-07,0.0,1.1668281985066645e-07,0.0,0.0,0.4605447053909302,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.0456770658493042,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.048100147396326,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.0355266071856021,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.048100147396326,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716111063957214,0.050000000745058,0.228166401386261,284.7015075683594,291.1499938964844,258.7347412109375,258.1310729980469,279.6571960449219,290.2237243652344,284.4726867675781,1.0,0.1405641585588455,0.5834726095199585,0.5834726095199585,1.0,1.0,-0.4866987466812134,0.1733699738979339,0.3133287727832794,0.0403287522494792,0.0,0.0,1.0,20.066200256347656,60.0,-1270.2537841796875,-3322.083740234375,23.17621803283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,303.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,3966.7587890625,18000.0,0.0,0.0,0.000114972841402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486745201051235,0.0486754812300205,-9.621574008633615e-07,0.0,1.1668281985066645e-07,0.0,0.0,0.4605447053909302,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.5497795939445496,0.050000000745058,0.0458140783011913,290.94989013671875,297.1499938964844,293.1499938964844,0.0016746732871979,-166.7303924560547,284.61737060546875,0.5497795939445496,0.050000000745058,0.0482444278895854,290.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.5497795939445496,0.050000000745058,0.0356331728398799,290.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.5497795939445496,0.050000000745058,0.0482444278895854,291.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.5497795939445496,0.050000000745058,0.2288507968187332,284.4642639160156,291.1499938964844,258.7317810058594,258.1260070800781,279.52166748046875,290.2164001464844,284.7978820800781,1.0,0.1489614397287368,0.5920111536979675,0.5920111536979675,1.0,1.0,-0.4881587326526642,0.1762521862983703,0.3119065761566162,0.0429848805069923,0.0,0.0,1.0,23.728628158569336,60.0,1477.850341796875,-7387.1494140625,26.325258255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5720520019531,308.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,4344.52685546875,19080.0,0.0,0.0,0.0153867844492197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637514591217041,0.637518048286438,-3.450523990977672e-06,0.0,1.561562930874061e-05,0.0,0.0,29.470521926879883,0.0,0.0,0.0,0.3959547579288482,4.0,0.0,1.0
453960,290.4436950683594,297.1499938964844,293.1499938964844,0.0011108797043561,-100.8539810180664,286.95709228515625,0.5329366326332092,0.050000000745058,0.0459449999034404,290.9464111328125,297.1499938964844,293.1499938964844,0.0008963939617387,-85.69849395751953,286.6468811035156,0.5329366326332092,0.050000000745058,0.0483822971582412,290.397705078125,297.1499938964844,293.1499938964844,0.0005854071932844,-41.337059020996094,286.06610107421875,0.5329366326332092,0.050000000745058,0.0357349999248981,290.1911315917969,297.1499938964844,293.1499938964844,0.0006783209973946,-64.84992980957031,286.20916748046875,0.5329366326332092,0.050000000745058,0.0483822971582412,291.2152099609375,297.1499938964844,293.1499938964844,0.000700652191881,-317.7474060058594,286.35662841796875,0.5329366326332092,0.050000000745058,0.22950479388237,285.5693664550781,291.1499938964844,258.7291259765625,258.1212463378906,279.4174194335937,290.2142028808594,286.2837219238281,1.0,0.1565227508544922,0.5974016189575195,0.5974016189575195,1.0,1.0,-0.489553838968277,0.1781871020793914,0.3113667368888855,0.0447392053902149,0.0,0.0,1.0,27.231449127197266,60.0,2625.538330078125,-7610.6435546875,29.35454750061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1777648925781,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,9827.3388671875,19080.0,0.0,0.0,0.033920980989933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068339109420776,1.0068423748016355,-8.378220627491828e-06,0.0,3.442548040766269e-05,0.0,0.0,113.55496978759766,0.0,0.0,0.0,0.5669882297515869,4.0,0.0,1.0
454020,290.482177734375,297.1499938964844,293.1499938964844,0.002094509312883,-178.50315856933594,290.5986328125,0.5099940299987793,0.050000000745058,0.0461836829781532,290.9642944335937,297.1499938964844,293.1499938964844,0.0017378638731315,-155.9727783203125,290.0849609375,0.5099940299987793,0.050000000745058,0.0486336424946785,290.4340209960937,297.1499938964844,293.1499938964844,0.001639001071453,-108.64781951904295,289.8797302246094,0.5099940299987793,0.050000000745058,0.0359206423163414,290.2285461425781,297.1499938964844,293.1499938964844,0.0018152527045458,-162.9176788330078,290.13067626953125,0.5099940299987793,0.050000000745058,0.0486336424946785,291.2415771484375,297.1499938964844,293.1499938964844,0.0014267098158597,-607.40234375,289.6366882324219,0.5099940299987793,0.050000000745058,0.2306970655918121,287.7038879394531,291.1499938964844,258.72479248046875,258.1125183105469,279.2954406738281,290.2363586425781,288.0565490722656,1.0,0.1693556010723114,0.6051149964332581,0.6051149964332581,1.0,1.0,-0.4920972287654876,0.181034505367279,0.3110627233982086,0.0473630502820014,0.0,0.0,1.0,33.61848449707031,60.0,2332.4697265625,-7347.22412109375,34.92192459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0409851074219,306.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,16168.09375,19080.0,0.0,0.0,0.0717341005802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932798862457275,1.2932937145233154,-1.381308993586572e-05,0.0,7.280099089257419e-05,0.0,0.0,240.5098876953125,0.0,0.0,0.0,0.7109250426292419,4.0,0.0,1.0
454080,290.482177734375,297.1499938964844,293.1499938964844,0.002094509312883,-178.50315856933594,290.5986328125,0.5099940299987793,0.050000000745058,0.0461836829781532,290.9642944335937,297.1499938964844,293.1499938964844,0.0017378638731315,-155.9727783203125,290.0849609375,0.5099940299987793,0.050000000745058,0.0486336424946785,290.4340209960937,297.1499938964844,293.1499938964844,0.001639001071453,-108.64781951904295,289.8797302246094,0.5099940299987793,0.050000000745058,0.0359206423163414,290.2285461425781,297.1499938964844,293.1499938964844,0.0018152527045458,-162.9176788330078,290.13067626953125,0.5099940299987793,0.050000000745058,0.0486336424946785,291.2415771484375,297.1499938964844,293.1499938964844,0.0014267098158597,-607.40234375,289.6366882324219,0.5099940299987793,0.050000000745058,0.2306970655918121,287.7038879394531,291.1499938964844,258.72479248046875,258.1125183105469,279.2954406738281,290.2363586425781,288.0565490722656,1.0,0.1693556010723114,0.6051149964332581,0.6051149964332581,1.0,1.0,-0.4920972287654876,0.181034505367279,0.3110627233982086,0.0473630502820014,0.0,0.0,1.0,33.61848449707031,60.0,2332.4697265625,-7347.22412109375,34.92192459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0409851074219,306.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,16168.09375,19080.0,0.0,0.0,0.0717341005802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932798862457275,1.2932937145233154,-1.381308993586572e-05,0.0,7.280099089257419e-05,0.0,0.0,240.5098876953125,0.0,0.0,0.0,0.7109250426292419,4.0,0.0,1.0
454140,290.5362854003906,297.1499938964844,293.1499938964844,0.0029457444325089,-241.2742614746093,292.9859924316406,0.4958027601242065,0.050000000745058,0.0463874414563179,290.9952087402344,297.1499938964844,293.1499938964844,0.0024702188093215,-213.2527313232422,292.31646728515625,0.4958027601242065,0.050000000745058,0.0488482117652893,290.4826965332031,297.1499938964844,293.1499938964844,0.0025480366311967,-162.45535278320312,292.3906555175781,0.4958027601242065,0.050000000745058,0.0360791236162185,290.2770080566406,297.1499938964844,293.1499938964844,0.0027963332831859,-241.28152465820312,292.7377319335937,0.4958027601242065,0.050000000745058,0.0488482117652893,291.2816772460937,297.1499938964844,293.1499938964844,0.0020489839371293,-839.275146484375,291.7232666015625,0.4958027601242065,0.050000000745058,0.2317148745059967,288.9009704589844,291.1499938964844,258.7215881347656,258.1047668457031,279.2359924316406,290.27508544921875,289.1500549316406,1.0,0.1795239001512527,0.6103888750076294,0.6103888750076294,1.0,1.0,-0.4942685067653656,0.1830299645662307,0.3112385272979736,0.0493228621780872,0.0,0.0,1.0,39.07249450683594,60.0,1708.744873046875,-7094.2275390625,39.72065353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72540283203125,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.578125,20160.0,0.0,0.0,0.1082191318273544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373971462249756,1.373987078666687,-1.55905399878975e-05,0.0,0.0001098286666092,0.0,0.0,288.3957824707031,0.0,0.0,0.0,0.7664329409599304,4.0,0.0,1.0
454200,290.5362854003906,297.1499938964844,293.1499938964844,0.0029457444325089,-241.2742614746093,292.9859924316406,0.4958027601242065,0.050000000745058,0.0463874414563179,290.9952087402344,297.1499938964844,293.1499938964844,0.0024702188093215,-213.2527313232422,292.31646728515625,0.4958027601242065,0.050000000745058,0.0488482117652893,290.4826965332031,297.1499938964844,293.1499938964844,0.0025480366311967,-162.45535278320312,292.3906555175781,0.4958027601242065,0.050000000745058,0.0360791236162185,290.2770080566406,297.1499938964844,293.1499938964844,0.0027963332831859,-241.28152465820312,292.7377319335937,0.4958027601242065,0.050000000745058,0.0488482117652893,291.2816772460937,297.1499938964844,293.1499938964844,0.0020489839371293,-839.275146484375,291.7232666015625,0.4958027601242065,0.050000000745058,0.2317148745059967,288.9009704589844,291.1499938964844,258.7215881347656,258.1047668457031,279.2359924316406,290.27508544921875,289.1500549316406,1.0,0.1795239001512527,0.6103888750076294,0.6103888750076294,1.0,1.0,-0.4942685067653656,0.1830299645662307,0.3112385272979736,0.0493228621780872,0.0,0.0,1.0,39.07249450683594,60.0,1708.744873046875,-7094.2275390625,39.72065353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72540283203125,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.578125,20160.0,0.0,0.0,0.1082191318273544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373971462249756,1.373987078666687,-1.55905399878975e-05,0.0,0.0001098286666092,0.0,0.0,288.3957824707031,0.0,0.0,0.0,0.7664329409599304,4.0,0.0,1.0
454260,290.5929260253906,297.1499938964844,293.1499938964844,0.0036922313738614,-292.0683898925781,294.8213806152344,0.4860934317111969,0.050000000745058,0.0465561002492904,291.0296936035156,297.1499938964844,293.1499938964844,0.0031075712759047,-259.8002624511719,294.03240966796875,0.4860934317111969,0.050000000745058,0.0490258149802684,290.5341796875,297.1499938964844,293.1499938964844,0.0033378980588167,-205.88204956054688,294.3215637207031,0.4860934317111969,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584641784429,-304.8367919921875,294.7497253417969,0.4860934317111969,0.050000000745058,0.0490258149802684,291.3258361816406,297.1499938964844,293.1499938964844,0.002578419400379,-1023.9059448242188,293.3104248046875,0.4860934317111969,0.050000000745058,0.2325573563575744,289.8042907714844,291.1499938964844,258.7194519042969,258.0979309082031,279.2065734863281,290.3189392089844,290.0011901855469,1.0,0.187492549419403,0.6144089698791504,0.6144089698791504,1.0,1.0,-0.4960657358169555,0.1845182627439499,0.3115474581718445,0.0509569607675075,0.0,0.0,1.0,43.588714599609375,48.0,1250.80615234375,-6994.41796875,43.72530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1247253417969,304.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,19753.361328125,20160.0,0.0,0.0,0.1413418799638748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294984340667725,1.429515361785889,-1.687613985268399e-05,0.0,0.0001434440346201,0.0,0.0,324.7933959960937,0.0,0.0,0.0,0.7810339331626892,4.0,0.0,1.0
454320,290.5929260253906,297.1499938964844,293.1499938964844,0.0036922313738614,-292.0683898925781,294.8213806152344,0.4860934317111969,0.050000000745058,0.0465561002492904,291.0296936035156,297.1499938964844,293.1499938964844,0.0031075712759047,-259.8002624511719,294.03240966796875,0.4860934317111969,0.050000000745058,0.0490258149802684,290.5341796875,297.1499938964844,293.1499938964844,0.0033378980588167,-205.88204956054688,294.3215637207031,0.4860934317111969,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584641784429,-304.8367919921875,294.7497253417969,0.4860934317111969,0.050000000745058,0.0490258149802684,291.3258361816406,297.1499938964844,293.1499938964844,0.002578419400379,-1023.9059448242188,293.3104248046875,0.4860934317111969,0.050000000745058,0.2325573563575744,289.8042907714844,291.1499938964844,258.7194519042969,258.0979309082031,279.2065734863281,290.3189392089844,290.0011901855469,1.0,0.187492549419403,0.6144089698791504,0.6144089698791504,1.0,1.0,-0.4960657358169555,0.1845182627439499,0.3115474581718445,0.0509569607675075,0.0,0.0,1.0,43.588714599609375,48.0,1250.80615234375,-6994.41796875,43.72530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1247253417969,304.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,19753.361328125,20160.0,0.0,0.0,0.1413418799638748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294984340667725,1.429515361785889,-1.687613985268399e-05,0.0,0.0001434440346201,0.0,0.0,324.7933959960937,0.0,0.0,0.0,0.7810339331626892,4.0,0.0,1.0
454380,290.6473388671875,297.1499938964844,293.1499938964844,0.0043558133766055,-333.3070068359375,296.3035888671875,0.4838112890720367,0.050000000745058,0.046598095446825,291.0638732910156,297.1499938964844,293.1499938964844,0.003664827439934,-297.7071533203125,295.4191589355469,0.4838112890720367,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040334062650799,-241.0989227294922,295.878662109375,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309529475867,-356.6265869140625,296.3772888183594,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283455271273,-1171.2401123046875,294.5806884765625,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5287780761719,291.1499938964844,258.7182922363281,258.0919494628906,279.19219970703125,290.3630676269531,290.6893310546875,1.0,0.1889435052871704,0.6178233623504639,0.6178233623504639,1.0,1.0,-0.4965135753154754,0.1852989196777343,0.3112146258354187,0.0523206256330013,0.0,0.0,1.0,44.718841552734375,36.0,951.25341796875,-7005.23583984375,44.73136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10943603515625,304.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20049.88671875,20160.0,0.0,0.0,0.1697966158390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440187931060791,1.4402049779891968,-1.712947414489463e-05,0.0,0.0001723219756968,0.0,0.0,332.1342163085937,0.0,0.0,0.0,0.7863889336585999,4.0,0.0,1.0
454440,290.6473388671875,297.1499938964844,293.1499938964844,0.0043558133766055,-333.3070068359375,296.3035888671875,0.4838112890720367,0.050000000745058,0.046598095446825,291.0638732910156,297.1499938964844,293.1499938964844,0.003664827439934,-297.7071533203125,295.4191589355469,0.4838112890720367,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040334062650799,-241.0989227294922,295.878662109375,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309529475867,-356.6265869140625,296.3772888183594,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283455271273,-1171.2401123046875,294.5806884765625,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5287780761719,291.1499938964844,258.7182922363281,258.0919494628906,279.19219970703125,290.3630676269531,290.6893310546875,1.0,0.1889435052871704,0.6178233623504639,0.6178233623504639,1.0,1.0,-0.4965135753154754,0.1852989196777343,0.3112146258354187,0.0523206256330013,0.0,0.0,1.0,44.718841552734375,36.0,951.25341796875,-7005.23583984375,44.73136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10943603515625,304.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20049.88671875,20160.0,0.0,0.0,0.1697966158390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440187931060791,1.4402049779891968,-1.712947414489463e-05,0.0,0.0001723219756968,0.0,0.0,332.1342163085937,0.0,0.0,0.0,0.7863889336585999,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046652629971504,-351.1645812988281,296.9490051269531,0.4850314557552337,0.050000000745058,0.0465755723416805,291.08026123046875,297.1499938964844,293.1499938964844,0.0039208708330988,-314.1688537597656,296.0233764648437,0.4850314557552337,0.050000000745058,0.0490463227033615,290.60845947265625,297.1499938964844,293.1499938964844,0.0043566431850194,-256.3808288574219,296.5564880371094,0.4850314557552337,0.050000000745058,0.0362254455685615,290.40118408203125,297.1499938964844,293.1499938964844,0.0047944630496203,-379.104736328125,297.0863952636719,0.4850314557552337,0.050000000745058,0.0490463227033615,291.3908996582031,297.1499938964844,293.1499938964844,0.0032302567269653,-1234.314453125,295.1303405761719,0.4850314557552337,0.050000000745058,0.2326546311378479,290.8427734375,291.1499938964844,258.7180480957031,258.0892028808594,279.18804931640625,290.3844299316406,290.9911193847656,1.0,0.1877530068159103,0.6194084286689758,0.6194084286689758,1.0,1.0,-0.4962736964225769,0.1854673773050308,0.3108063042163849,0.0529296174645423,0.0,0.0,1.0,44.120487213134766,36.0,852.479248046875,-7048.90576171875,44.19784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2779846191406,305.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,20102.755859375,21240.0,0.0,0.0,0.1820399165153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420855045318604,1.4421026706695557,-1.717464328976348e-05,0.0,0.0001847473758971,0.0,0.0,333.44879150390625,0.0,0.0,0.0,0.8023395538330078,4.0,0.0,1.0
454560,290.6978759765625,297.1499938964844,293.1499938964844,0.0049621872603893,-367.3840637207031,297.5456237792969,0.4875441491603851,0.050000000745058,0.0465297177433967,291.0960388183594,297.1499938964844,293.1499938964844,0.0041642202995717,-329.1684265136719,296.58270263671875,0.4875441491603851,0.050000000745058,0.0489980317652225,290.6312561035156,297.1499938964844,293.1499938964844,0.0046669319272041,-270.3186340332031,297.1834716796875,0.4875441491603851,0.050000000745058,0.036189779639244,290.424072265625,297.1499938964844,293.1499938964844,0.0051464266143739,-399.6013793945313,297.7420959472656,0.4875441491603851,0.050000000745058,0.0489980317652225,291.4113464355469,297.1499938964844,293.1499938964844,0.0034190835431218,-1291.280517578125,295.63751220703125,0.4875441491603851,0.050000000745058,0.232425570487976,291.1348876953125,291.1499938964844,258.7179870605469,258.086669921875,279.1851501464844,290.40509033203125,291.2752380371094,1.0,0.1854760646820068,0.620944619178772,0.620944619178772,1.0,1.0,-0.4957851469516754,0.1855190247297287,0.3102661371231079,0.0535044334828853,0.0,0.0,0.9928820729255676,42.898319244384766,25.0,785.649658203125,-7125.16259765625,43.109962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53924560546875,305.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,20890.103515625,21240.0,0.0,0.0,0.1929239481687545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469570875167847,1.4695886373519895,-1.7838670828496106e-05,0.0,0.0001957932836376,0.0,0.0,352.922119140625,0.0,0.0,0.0,0.8027443289756775,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242097005248,-395.3855895996094,298.6260986328125,0.4957262873649597,0.050000000745058,0.0463886708021163,291.12567138671875,297.1499938964844,293.1499938964844,0.0046171620488166,-355.12530517578125,297.5986328125,0.4957262873649597,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545513026416,-294.519287109375,298.3195495605469,0.4957262873649597,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231754228472,-435.2552795410156,298.9298400878906,0.4957262873649597,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037619504146277,-1388.570068359375,296.55670166015625,0.4957262873649597,0.050000000745058,0.2317210137844085,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,290.4440612792969,291.8088684082031,1.0,0.178515687584877,0.623926043510437,0.623926043510437,1.0,1.0,-0.4942823648452759,0.1853706389665603,0.3089117407798767,0.0545875057578086,0.0,0.0,0.8854061961174011,39.135292053222656,25.0,701.3187255859375,-7275.72265625,39.77374649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27984619140625,306.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,22203.376953125,21240.0,0.0,0.0,0.2105639278888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413648247718811,1.4136654138565063,-1.715655525913462e-05,0.0,0.0002136956172762,0.0,0.0,322.4710693359375,0.0,0.0,0.0,0.7746575474739075,4.0,0.0,1.0
