time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242097005248,-395.3855895996094,298.6260986328125,0.4957262873649597,0.050000000745058,0.0463886708021163,291.12567138671875,297.1499938964844,293.1499938964844,0.0046171620488166,-355.12530517578125,297.5986328125,0.4957262873649597,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545513026416,-294.519287109375,298.3195495605469,0.4957262873649597,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231754228472,-435.2552795410156,298.9298400878906,0.4957262873649597,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037619504146277,-1388.570068359375,296.55670166015625,0.4957262873649597,0.050000000745058,0.2317210137844085,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,290.4440612792969,291.8088684082031,1.0,0.178515687584877,0.623926043510437,0.623926043510437,1.0,1.0,-0.4942823648452759,0.1853706389665603,0.3089117407798767,0.0545875057578086,0.0,0.0,0.8854061961174011,39.135292053222656,25.0,701.3187255859375,-7275.72265625,39.77374649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27984619140625,306.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,22203.376953125,21240.0,0.0,0.0,0.2105639278888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413648247718811,1.4136654138565063,-1.715655525913462e-05,0.0,0.0002136956172762,0.0,0.0,322.4710693359375,0.0,0.0,0.0,0.7746575474739075,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060686967335641,-419.5872802734375,299.5837707519531,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050451140850782,-377.54931640625,298.500732421875,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227847330272,-315.4478759765625,299.32586669921875,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920154400169,-466.20458984375,299.9826354980469,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040755840018391,-1471.3427734375,297.3707275390625,0.5031083226203918,0.050000000745058,0.2311580032110214,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,290.479736328125,292.291015625,1.0,0.1731333285570144,0.6268115639686584,0.6268115639686584,1.0,1.0,-0.493081271648407,0.1852840185165405,0.3077972829341888,0.0557023957371711,0.0,0.0,0.7149222493171692,36.13041687011719,25.0,623.813720703125,-7356.93115234375,37.1236457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23162841796875,306.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24625.12109375,20160.0,0.0,0.0,0.2226806282997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593780517578125,1.1593917608261108,-1.3731343642575666e-05,0.0,0.0002259925386169,0.0,0.0,200.91702270507807,0.0,0.0,0.0,0.639991819858551,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060686967335641,-419.5872802734375,299.5837707519531,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050451140850782,-377.54931640625,298.500732421875,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227847330272,-315.4478759765625,299.32586669921875,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920154400169,-466.20458984375,299.9826354980469,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040755840018391,-1471.3427734375,297.3707275390625,0.5031083226203918,0.050000000745058,0.2311580032110214,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,290.479736328125,292.291015625,1.0,0.1731333285570144,0.6268115639686584,0.6268115639686584,1.0,1.0,-0.493081271648407,0.1852840185165405,0.3077972829341888,0.0557023957371711,0.0,0.0,0.7149222493171692,36.13041687011719,25.0,623.813720703125,-7356.93115234375,37.1236457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23162841796875,306.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,24625.12109375,20160.0,0.0,0.0,0.2226806282997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593780517578125,1.1593917608261108,-1.3731343642575666e-05,0.0,0.0002259925386169,0.0,0.0,200.91702270507807,0.0,0.0,0.0,0.639991819858551,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334716975688,-443.4773864746094,300.4266967773437,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763844236731,-399.552978515625,299.2892150878906,0.5094307661056519,0.050000000745058,0.0486411117017269,290.7452087402344,297.1499938964844,293.1499938964844,0.0064093000255525,-335.8328552246094,300.21099853515625,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071983160451054,-496.4506530761719,300.9133605957031,0.5094307661056519,0.050000000745058,0.0486411117017269,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816901743412,-1551.8507080078125,298.0726928710937,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57586669921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,290.5120849609375,292.64697265625,1.0,0.1688336282968521,0.6296170949935913,0.6296170949935913,0.9996593594551086,1.0,-0.4921735823154449,0.1852684766054153,0.3069051206111908,0.056853748857975,0.0,0.0,0.4963334798812866,33.86202621459961,25.0,404.7571411132813,-7021.57666015625,35.1312141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3585205078125,306.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24934.091796875,20160.0,0.0,0.0,0.2288955301046371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418045163154602,0.6418126225471497,-8.140171303239185e-06,0.0,0.0002322998625459,0.0,0.0,56.95987319946289,0.0,0.0,0.0,0.4415597915649414,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334716975688,-443.4773864746094,300.4266967773437,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763844236731,-399.552978515625,299.2892150878906,0.5094307661056519,0.050000000745058,0.0486411117017269,290.7452087402344,297.1499938964844,293.1499938964844,0.0064093000255525,-335.8328552246094,300.21099853515625,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071983160451054,-496.4506530761719,300.9133605957031,0.5094307661056519,0.050000000745058,0.0486411117017269,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816901743412,-1551.8507080078125,298.0726928710937,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57586669921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,290.5120849609375,292.64697265625,1.0,0.1688336282968521,0.6296170949935913,0.6296170949935913,0.9996593594551086,1.0,-0.4921735823154449,0.1852684766054153,0.3069051206111908,0.056853748857975,0.0,0.0,0.4963334798812866,33.86202621459961,25.0,404.7571411132813,-7021.57666015625,35.1312141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3585205078125,306.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24934.091796875,20160.0,0.0,0.0,0.2288955301046371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418045163154602,0.6418126225471497,-8.140171303239185e-06,0.0,0.0002322998625459,0.0,0.0,56.95987319946289,0.0,0.0,0.0,0.4415597915649414,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073512471280992,-477.4444580078125,301.1319580078125,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.006004468537867,-430.4746398925781,299.9170837402344,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071422886103391,-363.67572021484375,300.9503479003906,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.008116016164422,-538.331787109375,301.7180480957031,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461749054491,-1666.2457275390625,298.59002685546875,0.5149397253990173,0.050000000745058,0.2303998619318008,292.6856994628906,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,290.5408020019531,292.6434020996094,1.0,0.1653921157121658,0.6323481202125549,0.6323481202125549,0.9993187189102172,1.0,-0.4914640784263611,0.1852902173995971,0.3061738312244415,0.0580195672810077,0.0,0.0,0.2794026732444763,32.0911750793457,25.0,-157.27261352539062,-5951.5302734375,33.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7211303710937,305.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,22433.705078125,20160.0,0.0,0.0,0.2278008162975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691210806369781,0.2691266536712646,-5.575981504080119e-06,0.0,0.0002311888674739,0.0,0.0,14.310272216796877,0.0,0.0,0.0,0.324901133775711,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073512471280992,-477.4444580078125,301.1319580078125,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.006004468537867,-430.4746398925781,299.9170837402344,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071422886103391,-363.67572021484375,300.9503479003906,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.008116016164422,-538.331787109375,301.7180480957031,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461749054491,-1666.2457275390625,298.59002685546875,0.5149397253990173,0.050000000745058,0.2303998619318008,292.6856994628906,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,290.5408020019531,292.6434020996094,1.0,0.1653921157121658,0.6323481202125549,0.6323481202125549,0.9993187189102172,1.0,-0.4914640784263611,0.1852902173995971,0.3061738312244415,0.0580195672810077,0.0,0.0,0.2794026732444763,32.0911750793457,25.0,-157.27261352539062,-5951.5302734375,33.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7211303710937,305.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,22433.705078125,20160.0,0.0,0.0,0.2278008162975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691210806369781,0.2691266536712646,-5.575981504080119e-06,0.0,0.0002311888674739,0.0,0.0,14.310272216796877,0.0,0.0,0.0,0.324901133775711,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078424252569675,-502.86370849609375,301.43133544921875,0.5174075961112976,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063546192832291,-453.5236206054688,300.15753173828125,0.5174075961112976,0.050000000745058,0.0485417284071445,290.7881774902344,297.1499938964844,293.1499938964844,0.0076365764252841,-384.0097351074219,301.26324462890625,0.5174075961112976,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.008759737946093,-569.229248046875,302.08404541015625,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049837646074593,-1752.811767578125,298.7535705566406,0.5174075961112976,0.050000000745058,0.2302610725164413,292.5468139648437,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,290.5533752441406,292.43328857421875,1.0,0.1639343947172165,0.6336699724197388,0.6336699724197388,0.999148428440094,1.0,-0.4911680221557617,0.1853077262639999,0.3058602809906006,0.0586005114018917,0.0,0.0,0.1993831992149353,31.35312843322754,25.0,-521.6145629882812,-5337.623046875,32.93561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5065002441406,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21384.052734375,19080.0,0.0,0.0,0.2240299433469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184198796749115,0.1842039227485656,-5.127169060870074e-06,0.0,0.0002273619174957,0.0,0.0,8.787702560424805,0.0,0.0,0.0,0.2889190316200256,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084506729617714,-534.4706420898438,301.7099914550781,0.5196945667266846,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067773251794278,-482.1918640136719,300.361572265625,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082449959591031,-409.09954833984375,301.55389404296875,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095739737153053,-607.3855590820312,302.44207763671875,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.005266077350825,-1861.347412109375,298.86346435546875,0.5196945667266846,0.050000000745058,0.2301375716924667,292.2758178710937,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,290.5645446777344,292.10711669921875,1.0,0.1626264452934265,0.6349497437477112,0.6349497437477112,0.9989036917686462,1.0,-0.4909045994281769,0.1853265613317489,0.3055780231952667,0.059176430106163,0.0,0.0,0.1507813483476638,30.697010040283203,25.0,-834.002685546875,-4877.37255859375,32.36281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3487548828125,304.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,19818.634765625,19080.0,0.0,0.0,0.2180641889572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378646939992904,0.1378693878650665,-4.684149644162972e-06,0.0,0.0002213074330938,0.0,0.0,5.950178146362305,0.0,0.0,0.0,0.2869466841220855,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099559780210256,-605.5224609375,302.2855224609375,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2315979003906,297.1499938964844,293.1499938964844,0.0077780005522072,-546.8930053710938,300.7641906738281,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097494916990399,-465.4309997558594,302.15338134765625,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961281746625,-693.2789916992188,303.2035217285156,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123681858181,-2108.34619140625,299.05059814453125,0.5237593650817871,0.050000000745058,0.2299292832612991,291.57635498046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,290.5829772949219,291.4206237792969,1.0,0.1603968441486358,0.637385368347168,0.637385368347168,0.9984142184257508,1.0,-0.4904603064060211,0.1853629648685455,0.3050973117351532,0.0603045895695686,0.0,0.0,0.1408262550830841,29.59186744689941,25.0,-929.9105834960938,-4833.6328125,31.39929580688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1435852050781,304.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19198.298828125,19080.0,0.0,0.0,0.199739396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174652501940727,0.1174697652459144,-4.509211066761054e-06,0.0,0.000202710085432,0.0,0.0,4.862532615661621,0.0,0.0,0.0,0.2805348336696625,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099559780210256,-605.5224609375,302.2855224609375,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2315979003906,297.1499938964844,293.1499938964844,0.0077780005522072,-546.8930053710938,300.7641906738281,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097494916990399,-465.4309997558594,302.15338134765625,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961281746625,-693.2789916992188,303.2035217285156,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123681858181,-2108.34619140625,299.05059814453125,0.5237593650817871,0.050000000745058,0.2299292832612991,291.57635498046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,290.5829772949219,291.4206237792969,1.0,0.1603968441486358,0.637385368347168,0.637385368347168,0.9984142184257508,1.0,-0.4904603064060211,0.1853629648685455,0.3050973117351532,0.0603045895695686,0.0,0.0,0.1408262550830841,29.59186744689941,25.0,-929.9105834960938,-4833.6328125,31.39929580688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1435852050781,304.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19198.298828125,19080.0,0.0,0.0,0.199739396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174652501940727,0.1174697652459144,-4.509211066761054e-06,0.0,0.000202710085432,0.0,0.0,4.862532615661621,0.0,0.0,0.0,0.2805348336696625,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116389859467744,-667.6802368164062,302.9521484375,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.008824598044157,-603.776123046875,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114459665492177,-515.0919799804688,302.84942626953125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143082980066537,-769.8568725585938,304.0617980957031,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488046966493,-2325.8955078125,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628968954086,291.094482421875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,290.5980529785156,291.01837158203125,1.0,0.1585947275161743,0.6396974921226501,0.6396974921226501,0.9979248046875,1.0,-0.490105390548706,0.1854029595851898,0.3047024309635162,0.0613991655409336,0.0,0.0,0.1838806718587875,28.71091651916504,25.0,-574.8025512695312,-5293.55322265625,30.63235855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7091369628906,306.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.630859375,18000.0,0.0,0.0,0.1768156886100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133816510438919,0.1338210105895996,-4.49773870059289e-06,0.0,0.0001794454437913,0.0,0.0,5.544244766235352,0.0,0.0,0.0,0.2672834992408752,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116389859467744,-667.6802368164062,302.9521484375,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.008824598044157,-603.776123046875,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114459665492177,-515.0919799804688,302.84942626953125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143082980066537,-769.8568725585938,304.0617980957031,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488046966493,-2325.8955078125,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628968954086,291.094482421875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,290.5980529785156,291.01837158203125,1.0,0.1585947275161743,0.6396974921226501,0.6396974921226501,0.9979248046875,1.0,-0.490105390548706,0.1854029595851898,0.3047024309635162,0.0613991655409336,0.0,0.0,0.1838806718587875,28.71091651916504,25.0,-574.8025512695312,-5293.55322265625,30.63235855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7091369628906,306.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.630859375,18000.0,0.0,0.0,0.1768156886100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133816510438919,0.1338210105895996,-4.49773870059289e-06,0.0,0.0001794454437913,0.0,0.0,5.544244766235352,0.0,0.0,0.0,0.2672834992408752,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134339369833469,-716.9992065429688,303.6728820800781,0.5385710000991821,0.050000000745058,0.0458978824317455,291.256591796875,297.1499938964844,293.1499938964844,0.009862020611763,-649.0474243164062,301.877197265625,0.5385710000991821,0.050000000745058,0.048332680016756,290.8572082519531,297.1499938964844,293.1499938964844,0.0132778910920023,-554.9100952148438,303.603515625,0.5385710000991821,0.050000000745058,0.0356983542442321,290.6300964355469,297.1499938964844,293.1499938964844,0.0431327447295188,-1367.7359619140625,304.07598876953125,0.6664614677429199,0.1034133806824684,0.0866643339395523,291.6151733398437,297.1499938964844,293.1499938964844,0.0071312454529106,-2496.813720703125,299.8038635253906,0.5385710000991821,0.050000000745058,0.2292694300413131,290.8837890625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,290.61285400390625,290.84942626953125,1.0,0.1578225642442703,0.6396821737289429,0.6396821737289429,0.9974363446235656,1.0,-0.5350431203842163,0.2028776109218597,0.3321655094623565,0.0678550079464912,0.0,0.0,0.2352662086486816,26.419761657714844,28.0,-277.17333984375,-6021.13623046875,32.75611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6429138183594,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.734375,18000.0,0.0,0.0,0.1551369428634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578482538461685,0.1578525453805923,-4.294588961784029e-06,0.0,0.0001574442721903,0.0,0.0,6.288072109222412,0.0,0.0,0.0,0.2789963781833648,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134339369833469,-716.9992065429688,303.6728820800781,0.5385710000991821,0.050000000745058,0.0458978824317455,291.256591796875,297.1499938964844,293.1499938964844,0.009862020611763,-649.0474243164062,301.877197265625,0.5385710000991821,0.050000000745058,0.048332680016756,290.8572082519531,297.1499938964844,293.1499938964844,0.0132778910920023,-554.9100952148438,303.603515625,0.5385710000991821,0.050000000745058,0.0356983542442321,290.6300964355469,297.1499938964844,293.1499938964844,0.0431327447295188,-1367.7359619140625,304.07598876953125,0.6664614677429199,0.1034133806824684,0.0866643339395523,291.6151733398437,297.1499938964844,293.1499938964844,0.0071312454529106,-2496.813720703125,299.8038635253906,0.5385710000991821,0.050000000745058,0.2292694300413131,290.8837890625,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,290.61285400390625,290.84942626953125,1.0,0.1578225642442703,0.6396821737289429,0.6396821737289429,0.9974363446235656,1.0,-0.5350431203842163,0.2028776109218597,0.3321655094623565,0.0678550079464912,0.0,0.0,0.2352662086486816,26.419761657714844,28.0,-277.17333984375,-6021.13623046875,32.75611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6429138183594,307.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.734375,18000.0,0.0,0.0,0.1551369428634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578482538461685,0.1578525453805923,-4.294588961784029e-06,0.0,0.0001574442721903,0.0,0.0,6.288072109222412,0.0,0.0,0.0,0.2789963781833648,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187713913619518,-851.4639892578125,304.1248779296875,0.5839462280273438,0.0688027888536453,0.0527682341635227,291.2698974609375,297.1499938964844,293.1499938964844,0.010987551882863,-689.904541015625,302.4999694824219,0.5511871576309204,0.050000000745058,0.0482337363064289,290.87744140625,297.1499938964844,293.1499938964844,0.0174896214157342,-638.666748046875,304.126220703125,0.575537919998169,0.0665946304798126,0.0395749099552631,290.7455749511719,297.1499938964844,293.1499938964844,0.0806840881705284,-2052.898193359375,304.039794921875,0.7739698886871338,0.1439273208379745,0.1279958486557006,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979147270321,-2645.138671875,300.2584533691406,0.5511871576309204,0.050000000745058,0.2288000881671905,290.77325439453125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,290.6334533691406,290.767333984375,1.0,0.1595393568277359,0.6381320357322693,0.6381320357322693,0.996947944164276,1.0,-0.5968472361564636,0.2268958687782287,0.3699513971805572,0.076263353228569,0.0,0.0,0.2941800653934479,24.399978637695312,48.0,-74.22138214111328,-6961.47265625,36.86041641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82000732421875,308.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.31640625,18000.0,0.0,0.0,0.1387926638126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966624110937118,0.1966667622327804,-4.350048129708739e-06,0.0,0.0001408569223713,0.0,0.0,8.030843734741211,0.0,0.0,0.0,0.2856036126613617,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187713913619518,-851.4639892578125,304.1248779296875,0.5839462280273438,0.0688027888536453,0.0527682341635227,291.2698974609375,297.1499938964844,293.1499938964844,0.010987551882863,-689.904541015625,302.4999694824219,0.5511871576309204,0.050000000745058,0.0482337363064289,290.87744140625,297.1499938964844,293.1499938964844,0.0174896214157342,-638.666748046875,304.126220703125,0.575537919998169,0.0665946304798126,0.0395749099552631,290.7455749511719,297.1499938964844,293.1499938964844,0.0806840881705284,-2052.898193359375,304.039794921875,0.7739698886871338,0.1439273208379745,0.1279958486557006,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979147270321,-2645.138671875,300.2584533691406,0.5511871576309204,0.050000000745058,0.2288000881671905,290.77325439453125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,290.6334533691406,290.767333984375,1.0,0.1595393568277359,0.6381320357322693,0.6381320357322693,0.996947944164276,1.0,-0.5968472361564636,0.2268958687782287,0.3699513971805572,0.076263353228569,0.0,0.0,0.2941800653934479,24.399978637695312,48.0,-74.22138214111328,-6961.47265625,36.86041641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82000732421875,308.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.31640625,18000.0,0.0,0.0,0.1387926638126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966624110937118,0.1966667622327804,-4.350048129708739e-06,0.0,0.0001408569223713,0.0,0.0,8.030843734741211,0.0,0.0,0.0,0.2856036126613617,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354934521019458,-1162.9539794921875,304.09893798828125,0.6571728587150574,0.0895501151680946,0.0720574930310249,291.2776184082031,297.1499938964844,293.1499938964844,0.0115748224779963,-708.150634765625,302.81414794921875,0.5588152408599854,0.050000000745058,0.0481803230941295,290.9055480957031,297.1499938964844,293.1499938964844,0.0341089703142643,-889.4489135742188,304.1001892089844,0.6545076966285706,0.0898879170417785,0.055375512689352,290.8143615722656,297.1499938964844,293.1499938964844,0.0943766012787818,-2323.94873046875,304.0350036621094,0.8163453936576843,0.1608733981847763,0.1447970867156982,291.651123046875,297.1499938964844,293.1499938964844,0.0079625798389315,-2707.718994140625,300.4862060546875,0.5588152408599854,0.050000000745058,0.2285467237234115,290.7601318359375,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,290.6475524902344,290.7506103515625,1.0,0.1644170880317688,0.6354480981826782,0.6354480981826782,0.9967037439346312,1.0,-0.6587501168251038,0.2509551048278808,0.4077950119972229,0.0842189714312553,0.0,0.0,0.3214693665504455,23.551088333129883,48.0,-66.0584945678711,-7571.388671875,42.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6291809082031,308.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17801.126953125,18000.0,0.0,0.0,0.133520171046257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187800854444503,0.2187844663858413,-4.394565621623769e-06,0.0,0.0001355059939669,0.0,0.0,9.095332145690918,0.0,0.0,0.0,0.2898579835891723,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518429428339004,-1434.74072265625,304.07861328125,0.7073779702186584,0.1063510328531265,0.0887532755732536,291.2862243652344,297.1499938964844,293.1499938964844,0.0122611625120043,-729.0968627929688,303.1220092773437,0.5589631795883179,0.050000000745058,0.0481791011989116,290.950439453125,297.1499938964844,293.1499938964844,0.0532739162445068,-1134.9090576171875,304.0746459960937,0.7115967869758606,0.1095127612352371,0.0702295824885368,290.87872314453125,297.1499938964844,293.1499938964844,0.1079823076725006,-2591.3740234375,304.0311584472656,0.8438231348991394,0.1778161823749542,0.1608470529317855,291.66912841796875,297.1499938964844,293.1499938964844,0.0082500940188765,-2777.669189453125,300.69305419921875,0.5589631795883179,0.050000000745058,0.2285409122705459,290.71258544921875,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,290.6650695800781,290.6889953613281,1.0,0.1714613586664199,0.632819414138794,0.632819414138794,0.9968471527099608,1.0,-0.7158681750297546,0.2731618583202362,0.4427063167095184,0.0917369276285171,0.0,0.0,0.3551314771175384,24.00899887084961,36.0,-109.5496826171875,-8157.58544921875,50.08356094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2604675292969,308.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17745.98828125,18000.0,0.0,0.0,0.1305919587612152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244888350367546,0.2448927909135818,-4.44818351752474e-06,0.0,0.0001325342454947,0.0,0.0,10.407427787780762,0.0,0.0,0.0,0.295240968465805,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770787000656127,-1882.6119384765625,304.0609741210937,0.7900232076644897,0.1350657045841217,0.1157378479838371,291.30682373046875,297.1499938964844,293.1499938964844,0.013743701390922,-768.5128784179688,303.7290344238281,0.575704038143158,0.050000000745058,0.0480751246213912,291.05694580078125,297.1499938964844,293.1499938964844,0.0826358795166015,-1545.3037109375,304.0515441894531,0.8049523830413818,0.143668845295906,0.0950691476464271,290.9999389648437,297.1499938964844,293.1499938964844,0.135857954621315,-3118.368408203125,304.0244445800781,0.919854700565338,0.2107751369476318,0.1922256797552108,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995203211903,-2903.538330078125,301.07403564453125,0.575704038143158,0.050000000745058,0.2280476987361908,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,290.7091369628906,290.6015930175781,1.0,0.1780273765325546,0.6283531785011292,0.6283531785011292,0.9971340894699096,1.0,-0.8150078058242798,0.3117860853672027,0.5032217502593994,0.1056397035717964,0.0,0.0,0.4361975193023681,22.289867401123047,25.0,-60.685882568359375,-9408.9619140625,61.65615463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07574462890625,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.84375,18000.0,0.0,0.0,0.1321857124567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267448842525482,0.3267495334148407,-4.6461673264275305e-06,0.0,0.0001341516908723,0.0,0.0,15.02797508239746,0.0,0.0,0.0,0.3143846094608307,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770787000656127,-1882.6119384765625,304.0609741210937,0.7900232076644897,0.1350657045841217,0.1157378479838371,291.30682373046875,297.1499938964844,293.1499938964844,0.013743701390922,-768.5128784179688,303.7290344238281,0.575704038143158,0.050000000745058,0.0480751246213912,291.05694580078125,297.1499938964844,293.1499938964844,0.0826358795166015,-1545.3037109375,304.0515441894531,0.8049523830413818,0.143668845295906,0.0950691476464271,290.9999389648437,297.1499938964844,293.1499938964844,0.135857954621315,-3118.368408203125,304.0244445800781,0.919854700565338,0.2107751369476318,0.1922256797552108,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995203211903,-2903.538330078125,301.07403564453125,0.575704038143158,0.050000000745058,0.2280476987361908,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,290.7091369628906,290.6015930175781,1.0,0.1780273765325546,0.6283531785011292,0.6283531785011292,0.9971340894699096,1.0,-0.8150078058242798,0.3117860853672027,0.5032217502593994,0.1056397035717964,0.0,0.0,0.4361975193023681,22.289867401123047,25.0,-60.685882568359375,-9408.9619140625,61.65615463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07574462890625,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.84375,18000.0,0.0,0.0,0.1321857124567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267448842525482,0.3267495334148407,-4.6461673264275305e-06,0.0,0.0001341516908723,0.0,0.0,15.02797508239746,0.0,0.0,0.0,0.3143846094608307,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974112153053283,-2263.0419921875,304.05694580078125,0.8740703463554382,0.160660982131958,0.1391767561435699,291.33209228515625,297.1499938964844,293.1499938964844,0.016865013167262,-850.8482055664062,304.1375732421875,0.6209321022033691,0.0627648010849952,0.0520312115550041,291.16656494140625,297.1499938964844,293.1499938964844,0.107020229101181,-1899.95751953125,304.0439147949219,0.8974926471710205,0.1744748950004577,0.1169619038701057,291.11181640625,297.1499938964844,293.1499938964844,0.1489620953798294,-3349.91455078125,304.0479431152344,0.9852882623672484,0.2425177693367004,0.2060232609510421,291.7646484375,297.1499938964844,293.1499938964844,0.0092749176546931,-2995.880615234375,301.4466552734375,0.6036651730537415,0.050000000745058,0.2273622751235962,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181640625,290.76025390625,290.6047668457031,1.0,0.1808424592018127,0.6253904700279236,0.6253904700279236,0.9974209666252136,1.0,-0.8901066184043884,0.3411498069763183,0.5489568114280701,0.117326371371746,0.0,0.0,0.5092742443084717,19.390438079833984,45.0,0.8673537969589233,-10357.0263671875,69.39921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,307.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17268.3984375,18000.0,0.0,0.0,0.143367126584053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270156919956207,0.4270206987857818,-5.025187874707626e-06,0.0,0.0001454994198866,0.0,0.0,22.27919578552246,0.0,0.0,0.0,0.343500405550003,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974112153053283,-2263.0419921875,304.05694580078125,0.8740703463554382,0.160660982131958,0.1391767561435699,291.33209228515625,297.1499938964844,293.1499938964844,0.016865013167262,-850.8482055664062,304.1375732421875,0.6209321022033691,0.0627648010849952,0.0520312115550041,291.16656494140625,297.1499938964844,293.1499938964844,0.107020229101181,-1899.95751953125,304.0439147949219,0.8974926471710205,0.1744748950004577,0.1169619038701057,291.11181640625,297.1499938964844,293.1499938964844,0.1489620953798294,-3349.91455078125,304.0479431152344,0.9852882623672484,0.2425177693367004,0.2060232609510421,291.7646484375,297.1499938964844,293.1499938964844,0.0092749176546931,-2995.880615234375,301.4466552734375,0.6036651730537415,0.050000000745058,0.2273622751235962,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181640625,290.76025390625,290.6047668457031,1.0,0.1808424592018127,0.6253904700279236,0.6253904700279236,0.9974209666252136,1.0,-0.8901066184043884,0.3411498069763183,0.5489568114280701,0.117326371371746,0.0,0.0,0.5092742443084717,19.390438079833984,45.0,0.8673537969589233,-10357.0263671875,69.39921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,307.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17268.3984375,18000.0,0.0,0.0,0.143367126584053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270156919956207,0.4270206987857818,-5.025187874707626e-06,0.0,0.0001454994198866,0.0,0.0,22.27919578552246,0.0,0.0,0.0,0.343500405550003,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163319423794746,-2609.943115234375,304.05645751953125,0.9233805537223816,0.1840241700410843,0.1606242060661316,291.3965148925781,297.1499938964844,293.1499938964844,0.040537416934967,-1336.951171875,304.10333251953125,0.7320491075515747,0.0958764106035232,0.0841302126646041,291.2737121582031,297.1499938964844,293.1499938964844,0.1304499357938766,-2227.296875,304.0402526855469,0.956857442855835,0.2029948979616165,0.1372413635253906,291.1641540527344,297.1499938964844,293.1499938964844,0.1462964862585067,-3296.2314453125,304.084228515625,0.9836578965187072,0.283484548330307,0.2024405896663665,291.8172607421875,297.1499938964844,293.1499938964844,0.0097796162590384,-3087.86669921875,301.7978515625,0.6061825752258301,0.050000000745058,0.2273053228855133,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,290.8132019042969,290.6102600097656,1.0,0.1931765675544738,0.6223328113555908,0.6223328113555908,0.9982479214668274,1.0,-0.9741294980049132,0.3743404746055603,0.599789023399353,0.1310388147830963,0.0,0.0,0.5791577696800232,19.998271942138672,63.0,-16.00620460510254,-11187.087890625,85.63490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8412780761719,306.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17046.857421875,18000.0,0.0,0.0,0.1618399024009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411179661750793,0.541123628616333,-5.6334779401368e-06,0.0,0.0001642469287617,0.0,0.0,33.387489318847656,0.0,0.0,0.0,0.3815226554870605,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163319423794746,-2609.943115234375,304.05645751953125,0.9233805537223816,0.1840241700410843,0.1606242060661316,291.3965148925781,297.1499938964844,293.1499938964844,0.040537416934967,-1336.951171875,304.10333251953125,0.7320491075515747,0.0958764106035232,0.0841302126646041,291.2737121582031,297.1499938964844,293.1499938964844,0.1304499357938766,-2227.296875,304.0402526855469,0.956857442855835,0.2029948979616165,0.1372413635253906,291.1641540527344,297.1499938964844,293.1499938964844,0.1462964862585067,-3296.2314453125,304.084228515625,0.9836578965187072,0.283484548330307,0.2024405896663665,291.8172607421875,297.1499938964844,293.1499938964844,0.0097796162590384,-3087.86669921875,301.7978515625,0.6061825752258301,0.050000000745058,0.2273053228855133,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,290.8132019042969,290.6102600097656,1.0,0.1931765675544738,0.6223328113555908,0.6223328113555908,0.9982479214668274,1.0,-0.9741294980049132,0.3743404746055603,0.599789023399353,0.1310388147830963,0.0,0.0,0.5791577696800232,19.998271942138672,63.0,-16.00620460510254,-11187.087890625,85.63490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8412780761719,306.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17046.857421875,18000.0,0.0,0.0,0.1618399024009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411179661750793,0.541123628616333,-5.6334779401368e-06,0.0,0.0001642469287617,0.0,0.0,33.387489318847656,0.0,0.0,0.0,0.3815226554870605,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356742233037948,-2954.060791015625,304.0553894042969,0.9366396069526672,0.2054894268512725,0.1803798675537109,291.4918518066406,297.1499938964844,293.1499938964844,0.0672805607318878,-1794.83935546875,304.07598876953125,0.7768474817276001,0.121004432439804,0.1094358712434768,291.3769836425781,297.1499938964844,293.1499938964844,0.1546832919120788,-2554.194091796875,304.0364685058594,0.9731029868125916,0.2295933216810226,0.1561826169490814,291.2247009277344,297.1499938964844,293.1499938964844,0.1697345674037933,-3717.1884765625,304.0660705566406,0.9928937554359436,0.3215944468975067,0.2268182635307312,291.8707580566406,297.1499938964844,293.1499938964844,0.0103971548378467,-3206.988037109375,302.1095275878906,0.5888168811798096,0.050000000745058,0.2277030199766159,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,290.8669738769531,290.4984741210937,1.0,0.2126007825136184,0.6185271143913269,0.6185271143913269,0.999074935913086,1.0,-1.0806748867034912,0.4165278673171997,0.6641470193862915,0.1500791013240814,0.0,0.0,0.6698442101478577,23.40374565124512,81.0,-127.60366821289062,-12159.451171875,114.69050598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21856689453125,306.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16464.509765625,18000.0,0.0,0.0,0.1865645200014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953392028808594,0.6953458786010742,-6.659469818259822e-06,0.0,0.0001893392764031,0.0,0.0,54.18656539916992,0.0,0.0,0.0,0.439958781003952,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356742233037948,-2954.060791015625,304.0553894042969,0.9366396069526672,0.2054894268512725,0.1803798675537109,291.4918518066406,297.1499938964844,293.1499938964844,0.0672805607318878,-1794.83935546875,304.07598876953125,0.7768474817276001,0.121004432439804,0.1094358712434768,291.3769836425781,297.1499938964844,293.1499938964844,0.1546832919120788,-2554.194091796875,304.0364685058594,0.9731029868125916,0.2295933216810226,0.1561826169490814,291.2247009277344,297.1499938964844,293.1499938964844,0.1697345674037933,-3717.1884765625,304.0660705566406,0.9928937554359436,0.3215944468975067,0.2268182635307312,291.8707580566406,297.1499938964844,293.1499938964844,0.0103971548378467,-3206.988037109375,302.1095275878906,0.5888168811798096,0.050000000745058,0.2277030199766159,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,290.8669738769531,290.4984741210937,1.0,0.2126007825136184,0.6185271143913269,0.6185271143913269,0.999074935913086,1.0,-1.0806748867034912,0.4165278673171997,0.6641470193862915,0.1500791013240814,0.0,0.0,0.6698442101478577,23.40374565124512,81.0,-127.60366821289062,-12159.451171875,114.69050598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21856689453125,306.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16464.509765625,18000.0,0.0,0.0,0.1865645200014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953392028808594,0.6953458786010742,-6.659469818259822e-06,0.0,0.0001893392764031,0.0,0.0,54.18656539916992,0.0,0.0,0.0,0.439958781003952,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453945785760879,-3123.259521484375,304.0549011230469,0.9313892126083374,0.2155335694551468,0.1896698623895645,291.5427551269531,297.1499938964844,293.1499938964844,0.0771187022328376,-1984.4881591796875,304.07159423828125,0.7849732041358948,0.1320141851902008,0.1203702613711357,291.4271850585937,297.1499938964844,293.1499938964844,0.1669868528842926,-2716.077880859375,304.03472900390625,0.970403492450714,0.2421927899122238,0.165188193321228,291.26934814453125,297.1499938964844,293.1499938964844,0.188997283577919,-4055.245849609375,304.0462341308594,0.997430145740509,0.337223082780838,0.2464490979909896,291.8984680175781,297.1499938964844,293.1499938964844,0.0107384324073791,-3271.9580078125,302.25390625,0.5742816925048828,0.050000000745058,0.2280785590410232,290.4396667480469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,290.8948059082031,290.4227294921875,1.0,0.2245490998029709,0.6164671182632446,0.6164671182632446,0.9994884133338928,1.0,-1.1397676467895508,0.439976155757904,0.6997914910316467,0.1615174561738968,0.0,0.0,0.7245473861694336,26.187856674194336,81.0,-170.0904083251953,-12695.4638671875,134.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.432373046875,305.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,16078.0849609375,18000.0,0.0,0.0,0.2010812014341354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951408624649048,0.7951483130455017,-7.475377515220316e-06,0.0,0.0002040718536591,0.0,0.0,72.14143371582031,0.0,0.0,0.0,0.4813298285007477,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551565080881118,-3290.929931640625,304.054443359375,0.9199573397636414,0.2251220047473907,0.1985768675804138,291.59442138671875,297.1499938964844,293.1499938964844,0.0862694755196571,-2165.359619140625,304.0692443847656,0.7858644127845764,0.1422280818223953,0.1305200010538101,291.4765319824219,297.1499938964844,293.1499938964844,0.1794253140687942,-2877.252197265625,304.0330810546875,0.961893916130066,0.2543229162693023,0.1738873869180679,291.3240661621094,297.1499938964844,293.1499938964844,0.2118395417928695,-4447.26611328125,304.0235595703125,0.9990000128746032,0.3503114581108093,0.2689828872680664,291.9271240234375,297.1499938964844,293.1499938964844,0.0111041832715272,-3340.69091796875,302.3905029296875,0.5567930340766907,0.050000000745058,0.2285985648632049,290.35272216796875,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,290.92352294921875,290.3337707519531,1.0,0.2377075999975204,0.6142385601997375,0.6142385601997375,0.9995907545089722,1.0,-1.200751543045044,0.4642624258995056,0.7364891171455383,0.1735409647226333,0.0,0.0,0.786324679851532,29.814842224121094,99.0,-210.59542846679688,-13227.2470703125,159.20404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6747436523437,305.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,15711.6015625,18000.0,0.0,0.0,0.2168575972318649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072958827018738,0.9073044657707214,-8.551959581382107e-06,0.0,0.0002200829039793,0.0,0.0,97.4643096923828,0.0,0.0,0.0,0.5303770303726196,4.0,0.0,1.0
