time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749843806028366,-3625.38525390625,304.0532531738281,0.8901621103286743,0.2429521530866623,0.2152601778507232,291.6988830566406,297.1499938964844,293.1499938964844,0.1035041660070419,-2508.2431640625,304.0675048828125,0.7747810482978821,0.1604702323675155,0.1487765312194824,291.57293701171875,297.1499938964844,293.1499938964844,0.2049141526222229,-3200.664306640625,304.029541015625,0.9331080317497252,0.2771737277507782,0.1903665214776992,291.4577331542969,297.1499938964844,293.1499938964844,0.2668186724185943,-5357.7763671875,303.9738464355469,0.9990000128746032,0.3695396184921264,0.3199747502803802,291.987548828125,297.1499938964844,293.1499938964844,0.0119253369048237,-3492.173095703125,302.6387023925781,0.5202112793922424,0.050000000745058,0.2300903499126434,290.1310729980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,290.98406982421875,290.1072082519531,1.0,0.2667845487594604,0.609346866607666,0.609346866607666,0.999795377254486,1.0,-1.3254642486572266,0.5142005681991577,0.8112636208534241,0.1982768476009369,0.0,0.0,0.9361723065376282,39.664798736572266,102.0,-299.0340576171875,-14202.208984375,221.6652984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30145263671875,304.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,15382.12890625,18000.0,0.0,0.0,0.25131556391716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450068950653076,1.1450183391571045,-1.1439943591540214e-05,0.0,0.0002550533390603,0.0,0.0,173.26670837402344,0.0,0.0,0.0,0.639919638633728,4.0,0.0,1.0
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749843806028366,-3625.38525390625,304.0532531738281,0.8901621103286743,0.2429521530866623,0.2152601778507232,291.6988830566406,297.1499938964844,293.1499938964844,0.1035041660070419,-2508.2431640625,304.0675048828125,0.7747810482978821,0.1604702323675155,0.1487765312194824,291.57293701171875,297.1499938964844,293.1499938964844,0.2049141526222229,-3200.664306640625,304.029541015625,0.9331080317497252,0.2771737277507782,0.1903665214776992,291.4577331542969,297.1499938964844,293.1499938964844,0.2668186724185943,-5357.7763671875,303.9738464355469,0.9990000128746032,0.3695396184921264,0.3199747502803802,291.987548828125,297.1499938964844,293.1499938964844,0.0119253369048237,-3492.173095703125,302.6387023925781,0.5202112793922424,0.050000000745058,0.2300903499126434,290.1310729980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,290.98406982421875,290.1072082519531,1.0,0.2667845487594604,0.609346866607666,0.609346866607666,0.999795377254486,1.0,-1.3254642486572266,0.5142005681991577,0.8112636208534241,0.1982768476009369,0.0,0.0,0.9361723065376282,39.664798736572266,102.0,-299.0340576171875,-14202.208984375,221.6652984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30145263671875,304.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,15382.12890625,18000.0,0.0,0.0,0.25131556391716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450068950653076,1.1450183391571045,-1.1439943591540214e-05,0.0,0.0002550533390603,0.0,0.0,173.26670837402344,0.0,0.0,0.0,0.639919638633728,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954796016216278,-3963.572998046875,304.0513000488281,0.8683510422706604,0.2591445446014404,0.2304467409849167,291.803955078125,297.1499938964844,293.1499938964844,0.1200898587703704,-2830.208984375,304.0673828125,0.764045000076294,0.1759314388036728,0.1643648445606231,291.6659545898437,297.1499938964844,293.1499938964844,0.2315309196710586,-3529.7841796875,304.0252990722656,0.910315215587616,0.2982648909091949,0.2056022137403488,291.6061096191406,297.1499938964844,293.1499938964844,0.3158873915672302,-6135.50634765625,303.952880859375,0.9940007328987122,0.3823193907737732,0.3594956398010254,292.0516967773437,297.1499938964844,293.1499938964844,0.0128621328622102,-3660.02294921875,302.85455322265625,0.4949667453765869,0.050000000745058,0.2317587882280349,289.8355712890625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,291.0483703613281,289.8067321777344,1.0,0.2920881807804107,0.6051565408706665,0.6051565408706665,1.0,1.0,-1.4294570684432983,0.5560649633407593,0.8733921051025391,0.2191812247037887,0.0,0.0,1.0,50.30833435058594,105.0,-396.8297119140625,-14780.5751953125,288.3445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2357788085937,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,16554.751953125,19080.0,0.0,0.0,0.2876346111297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307727575302124,1.3077417612075806,-1.4128727343631908e-05,0.0,0.0002919125545304,0.0,0.0,248.72349548339844,0.0,0.0,0.0,0.7314722537994385,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954796016216278,-3963.572998046875,304.0513000488281,0.8683510422706604,0.2591445446014404,0.2304467409849167,291.803955078125,297.1499938964844,293.1499938964844,0.1200898587703704,-2830.208984375,304.0673828125,0.764045000076294,0.1759314388036728,0.1643648445606231,291.6659545898437,297.1499938964844,293.1499938964844,0.2315309196710586,-3529.7841796875,304.0252990722656,0.910315215587616,0.2982648909091949,0.2056022137403488,291.6061096191406,297.1499938964844,293.1499938964844,0.3158873915672302,-6135.50634765625,303.952880859375,0.9940007328987122,0.3823193907737732,0.3594956398010254,292.0516967773437,297.1499938964844,293.1499938964844,0.0128621328622102,-3660.02294921875,302.85455322265625,0.4949667453765869,0.050000000745058,0.2317587882280349,289.8355712890625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,291.0483703613281,289.8067321777344,1.0,0.2920881807804107,0.6051565408706665,0.6051565408706665,1.0,1.0,-1.4294570684432983,0.5560649633407593,0.8733921051025391,0.2191812247037887,0.0,0.0,1.0,50.30833435058594,105.0,-396.8297119140625,-14780.5751953125,288.3445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2357788085937,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,16554.751953125,19080.0,0.0,0.0,0.2876346111297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307727575302124,1.3077417612075806,-1.4128727343631908e-05,0.0,0.0002919125545304,0.0,0.0,248.72349548339844,0.0,0.0,0.0,0.7314722537994385,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158870249986648,-4292.28759765625,304.0502624511719,0.850253164768219,0.2738638818264007,0.2443387955427169,291.9041442871094,297.1499938964844,293.1499938964844,0.1361295580863952,-3132.799072265625,304.0682067871094,0.7535301446914673,0.1897133141756057,0.178113967180252,291.7552795410156,297.1499938964844,293.1499938964844,0.2583690285682678,-3852.684814453125,304.022216796875,0.8926334381103516,0.3177540004253387,0.2197390049695968,291.7191467285156,297.1499938964844,293.1499938964844,0.3428764641284942,-6532.7568359375,303.9732666015625,0.9703100323677064,0.3984449505805969,0.3738504648208618,292.1173095703125,297.1499938964844,293.1499938964844,0.0138824339956045,-3830.433837890625,303.0501708984375,0.4739813804626465,0.050000000745058,0.2336446940898895,289.5286560058594,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,291.1141052246094,289.5045471191406,1.0,0.3131665289402008,0.6025589108467102,0.6025589108467102,1.0,1.0,-1.4998139142990112,0.584743082523346,0.9150708317756652,0.2334204018115997,0.0,0.0,1.0,61.63188934326172,108.0,-407.8917846679688,-15096.9609375,348.85028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6517028808594,303.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18479.03125,19080.0,0.0,0.0,0.3224719166755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826181888580322,1.3826340436935425,-1.5787398297106847e-05,0.0,0.0003272680041845,0.0,0.0,293.8751220703125,0.0,0.0,0.0,0.7557722330093384,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158870249986648,-4292.28759765625,304.0502624511719,0.850253164768219,0.2738638818264007,0.2443387955427169,291.9041442871094,297.1499938964844,293.1499938964844,0.1361295580863952,-3132.799072265625,304.0682067871094,0.7535301446914673,0.1897133141756057,0.178113967180252,291.7552795410156,297.1499938964844,293.1499938964844,0.2583690285682678,-3852.684814453125,304.022216796875,0.8926334381103516,0.3177540004253387,0.2197390049695968,291.7191467285156,297.1499938964844,293.1499938964844,0.3428764641284942,-6532.7568359375,303.9732666015625,0.9703100323677064,0.3984449505805969,0.3738504648208618,292.1173095703125,297.1499938964844,293.1499938964844,0.0138824339956045,-3830.433837890625,303.0501708984375,0.4739813804626465,0.050000000745058,0.2336446940898895,289.5286560058594,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,291.1141052246094,289.5045471191406,1.0,0.3131665289402008,0.6025589108467102,0.6025589108467102,1.0,1.0,-1.4998139142990112,0.584743082523346,0.9150708317756652,0.2334204018115997,0.0,0.0,1.0,61.63188934326172,108.0,-407.8917846679688,-15096.9609375,348.85028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6517028808594,303.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18479.03125,19080.0,0.0,0.0,0.3224719166755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826181888580322,1.3826340436935425,-1.5787398297106847e-05,0.0,0.0003272680041845,0.0,0.0,293.8751220703125,0.0,0.0,0.0,0.7557722330093384,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.235201820731163,-4595.76904296875,304.0513916015625,0.8418062329292297,0.2872602343559265,0.2569222450256347,291.9973449707031,297.1499938964844,293.1499938964844,0.1514790505170822,-3414.52392578125,304.0699462890625,0.7502614259719849,0.2023711502552032,0.19064661860466,291.84063720703125,297.1499938964844,293.1499938964844,0.2842214107513428,-4155.236328125,304.0218200683594,0.8853427767753601,0.3357749879360199,0.2327603250741958,291.80938720703125,297.1499938964844,293.1499938964844,0.3719690442085266,-6960.0703125,303.9836120605469,0.9582341313362122,0.4163804054260254,0.3908840119838714,292.1831359863281,297.1499938964844,293.1499938964844,0.0148725910112261,-3981.509765625,303.2309265136719,0.4554644525051117,0.050000000745058,0.2351795881986618,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,291.1800842285156,289.2441101074219,1.0,0.3310980498790741,0.6003875732421875,0.6003875732421875,1.0,1.0,-1.5678911209106443,0.6128520965576172,0.9550389647483826,0.2474011927843094,0.0,0.0,1.0,71.1060791015625,111.0,-359.8538513183594,-15496.5126953125,408.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5297241210937,302.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18913.31640625,19080.0,0.0,0.0,0.3540610671043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772358894348,1.398788571357727,-1.6158453945536166e-05,0.0,0.0003593269502744,0.0,0.0,304.29656982421875,0.0,0.0,0.0,0.7638763189315796,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.235201820731163,-4595.76904296875,304.0513916015625,0.8418062329292297,0.2872602343559265,0.2569222450256347,291.9973449707031,297.1499938964844,293.1499938964844,0.1514790505170822,-3414.52392578125,304.0699462890625,0.7502614259719849,0.2023711502552032,0.19064661860466,291.84063720703125,297.1499938964844,293.1499938964844,0.2842214107513428,-4155.236328125,304.0218200683594,0.8853427767753601,0.3357749879360199,0.2327603250741958,291.80938720703125,297.1499938964844,293.1499938964844,0.3719690442085266,-6960.0703125,303.9836120605469,0.9582341313362122,0.4163804054260254,0.3908840119838714,292.1831359863281,297.1499938964844,293.1499938964844,0.0148725910112261,-3981.509765625,303.2309265136719,0.4554644525051117,0.050000000745058,0.2351795881986618,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,291.1800842285156,289.2441101074219,1.0,0.3310980498790741,0.6003875732421875,0.6003875732421875,1.0,1.0,-1.5678911209106443,0.6128520965576172,0.9550389647483826,0.2474011927843094,0.0,0.0,1.0,71.1060791015625,111.0,-359.8538513183594,-15496.5126953125,408.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5297241210937,302.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18913.31640625,19080.0,0.0,0.0,0.3540610671043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398772358894348,1.398788571357727,-1.6158453945536166e-05,0.0,0.0003593269502744,0.0,0.0,304.29656982421875,0.0,0.0,0.0,0.7638763189315796,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441043406724929,-4732.9033203125,304.0531311035156,0.8393974304199219,0.2935203015804291,0.2627853155136108,292.0414123535156,297.1499938964844,293.1499938964844,0.1586736738681793,-3543.8154296875,304.0714111328125,0.7499502897262573,0.2083182781934738,0.1965223252773285,291.8817138671875,297.1499938964844,293.1499938964844,0.2963354289531708,-4293.98828125,304.0231018066406,0.8836429715156555,0.3442912101745605,0.2388973981142044,291.8509216308594,297.1499938964844,293.1499938964844,0.3859669268131256,-7162.03076171875,303.9884033203125,0.954784333705902,0.4252045452594757,0.3993911445140838,292.21539306640625,297.1499938964844,293.1499938964844,0.0153347877785563,-4045.8828125,303.31793212890625,0.4480983316898346,0.050000000745058,0.2358462661504745,289.15997314453125,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,291.2124938964844,289.1466064453125,1.0,0.3391042947769165,0.5994325876235962,0.5994325876235962,1.0,1.0,-1.6003663539886477,0.6263571977615356,0.9740092158317566,0.2541318833827972,0.0,0.0,1.0,75.29930877685547,111.0,-311.4380798339844,-15749.1298828125,437.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6035461425781,302.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18992.494140625,20160.0,0.0,0.0,0.3685009479522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016971588134766,1.4017133712768557,-1.622609852347523e-05,0.0,0.0003739816020242,0.0,0.0,306.2093811035156,0.0,0.0,0.0,0.7803436517715454,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521407008171081,-4854.7509765625,304.05615234375,0.8377514481544495,0.2995146214962005,0.2683912515640259,292.0838928222656,297.1499938964844,293.1499938964844,0.1652918606996536,-3660.861083984375,304.0736999511719,0.750162661075592,0.2140184193849563,0.202151209115982,291.92169189453125,297.1499938964844,293.1499938964844,0.3074544072151184,-4419.27392578125,304.0260009765625,0.882766604423523,0.3525089919567108,0.2448102235794067,291.890869140625,297.1499938964844,293.1499938964844,0.3988167643547058,-7344.46826171875,303.99444580078125,0.9524593353271484,0.4338119626045227,0.4077132642269134,292.2469482421875,297.1499938964844,293.1499938964844,0.0157490689307451,-4098.345703125,303.4039001464844,0.4420234858989715,0.050000000745058,0.236457422375679,289.0956420898437,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,291.2441711425781,289.0889587402344,1.0,0.34656623005867,0.5985502600669861,0.5985502600669861,1.0,1.0,-1.6316794157028198,0.6394298076629639,0.992249608039856,0.2606503665447235,0.0,0.0,1.0,79.18792724609375,114.0,-231.24375915527344,-16097.5205078125,466.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7371826171875,303.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19776.232421875,20160.0,0.0,0.0,0.3821325898170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303258657455444,1.430342674255371,-1.6895681255846284e-05,0.0,0.0003878159914165,0.0,0.0,325.357666015625,0.0,0.0,0.0,0.7814471125602722,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664744853973388,-5068.3486328125,304.0635986328125,0.8359901309013367,0.3107653856277466,0.2788899540901184,292.1646728515625,297.1499938964844,293.1499938964844,0.1772642582654953,-3868.74560546875,304.0791931152344,0.751509428024292,0.2246419638395309,0.2126599252223968,291.9981384277344,297.1499938964844,293.1499938964844,0.3277120292186737,-4643.38623046875,304.0336303710937,0.8826668858528137,0.3681204319000244,0.2560168206691742,291.9669189453125,297.1499938964844,293.1499938964844,0.4221730828285217,-7670.37744140625,304.00738525390625,0.9501089453697203,0.4502882659435272,0.4236513972282409,292.3070068359375,297.1499938964844,293.1499938964844,0.0164963044226169,-4182.9140625,303.5711364746094,0.4326474368572235,0.050000000745058,0.2375404983758926,289.0307006835937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,291.3045349121094,289.02880859375,1.0,0.3600920140743255,0.5969580411911011,0.5969580411911011,1.0,1.0,-1.6907936334609983,0.6642230749130249,1.026570439338684,0.2730125188827514,0.0,0.0,1.0,86.1907730102539,117.0,-112.82150268554688,-16743.212890625,522.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068727195262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129240987822,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664744853973388,-5068.3486328125,304.0635986328125,0.8359901309013367,0.3107653856277466,0.2788899540901184,292.1646728515625,297.1499938964844,293.1499938964844,0.1772642582654953,-3868.74560546875,304.0791931152344,0.751509428024292,0.2246419638395309,0.2126599252223968,291.9981384277344,297.1499938964844,293.1499938964844,0.3277120292186737,-4643.38623046875,304.0336303710937,0.8826668858528137,0.3681204319000244,0.2560168206691742,291.9669189453125,297.1499938964844,293.1499938964844,0.4221730828285217,-7670.37744140625,304.00738525390625,0.9501089453697203,0.4502882659435272,0.4236513972282409,292.3070068359375,297.1499938964844,293.1499938964844,0.0164963044226169,-4182.9140625,303.5711364746094,0.4326474368572235,0.050000000745058,0.2375404983758926,289.0307006835937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,291.3045349121094,289.02880859375,1.0,0.3600920140743255,0.5969580411911011,0.5969580411911011,1.0,1.0,-1.6907936334609983,0.6642230749130249,1.026570439338684,0.2730125188827514,0.0,0.0,1.0,86.1907730102539,117.0,-112.82150268554688,-16743.212890625,522.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068727195262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129240987822,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786233723163605,-5245.4580078125,304.0721740722656,0.8355321884155273,0.321145623922348,0.2885495126247406,292.2397155761719,297.1499938964844,293.1499938964844,0.1875504255294799,-4043.279296875,304.0856628417969,0.7534914612770081,0.2343811988830566,0.2222188860177993,292.0697326660156,297.1499938964844,293.1499938964844,0.3454539477825165,-4835.2861328125,304.0428771972656,0.8839786052703857,0.3827786445617676,0.2665055990219116,292.0381164550781,297.1499938964844,293.1499938964844,0.4424399137496948,-7947.0576171875,304.0211486816406,0.94975483417511,0.4658171832561493,0.4386499524116516,292.3617553710937,297.1499938964844,293.1499938964844,0.0171509105712175,-4245.11962890625,303.73468017578125,0.4257856607437134,0.050000000745058,0.2384725511074066,289.0328674316406,291.1499938964844,258.75,257.9794921875,279.1344299316406,291.35955810546875,289.03533935546875,1.0,0.3720878660678863,0.5955091714859009,0.5955091714859009,1.0,1.0,-1.7455905675888062,0.6872904300689697,1.0583001375198364,0.2844900786876678,0.0,0.0,1.0,92.34430694580078,120.0,-14.64784812927246,-17430.330078125,576.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69610595703125,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283548593521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347257490735,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786233723163605,-5245.4580078125,304.0721740722656,0.8355321884155273,0.321145623922348,0.2885495126247406,292.2397155761719,297.1499938964844,293.1499938964844,0.1875504255294799,-4043.279296875,304.0856628417969,0.7534914612770081,0.2343811988830566,0.2222188860177993,292.0697326660156,297.1499938964844,293.1499938964844,0.3454539477825165,-4835.2861328125,304.0428771972656,0.8839786052703857,0.3827786445617676,0.2665055990219116,292.0381164550781,297.1499938964844,293.1499938964844,0.4424399137496948,-7947.0576171875,304.0211486816406,0.94975483417511,0.4658171832561493,0.4386499524116516,292.3617553710937,297.1499938964844,293.1499938964844,0.0171509105712175,-4245.11962890625,303.73468017578125,0.4257856607437134,0.050000000745058,0.2384725511074066,289.0328674316406,291.1499938964844,258.75,257.9794921875,279.1344299316406,291.35955810546875,289.03533935546875,1.0,0.3720878660678863,0.5955091714859009,0.5955091714859009,1.0,1.0,-1.7455905675888062,0.6872904300689697,1.0583001375198364,0.2844900786876678,0.0,0.0,1.0,92.34430694580078,120.0,-14.64784812927246,-17430.330078125,576.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69610595703125,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283548593521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347257490735,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882129848003387,-5381.60986328125,304.0821228027344,0.8358566761016846,0.3307293057441711,0.2974574863910675,292.3078308105469,297.1499938964844,293.1499938964844,0.1961749941110611,-4186.1044921875,304.0927124023437,0.756068766117096,0.2436189204454422,0.2312148064374923,292.1365966796875,297.1499938964844,293.1499938964844,0.3601748049259186,-4990.6494140625,304.0540466308594,0.8861480951309204,0.3965852260589599,0.2763666212558746,292.1048278808594,297.1499938964844,293.1499938964844,0.4589356482028961,-8166.57958984375,304.0365905761719,0.9506349563598632,0.480452686548233,0.4527679085731506,292.4109802246094,297.1499938964844,293.1499938964844,0.0176813285797834,-4282.16650390625,303.895263671875,0.4205681681632995,0.050000000745058,0.2392824292182922,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,291.4090881347656,289.1190795898437,1.0,0.382887601852417,0.5941042304039001,0.5941042304039001,1.0,1.0,-1.7968533039093018,0.7088776230812073,1.0879756212234497,0.2951932847499847,0.0,0.0,1.0,97.8105926513672,123.0,83.45526885986328,-18218.564453125,628.6121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.44718998670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538409993983,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882129848003387,-5381.60986328125,304.0821228027344,0.8358566761016846,0.3307293057441711,0.2974574863910675,292.3078308105469,297.1499938964844,293.1499938964844,0.1961749941110611,-4186.1044921875,304.0927124023437,0.756068766117096,0.2436189204454422,0.2312148064374923,292.1365966796875,297.1499938964844,293.1499938964844,0.3601748049259186,-4990.6494140625,304.0540466308594,0.8861480951309204,0.3965852260589599,0.2763666212558746,292.1048278808594,297.1499938964844,293.1499938964844,0.4589356482028961,-8166.57958984375,304.0365905761719,0.9506349563598632,0.480452686548233,0.4527679085731506,292.4109802246094,297.1499938964844,293.1499938964844,0.0176813285797834,-4282.16650390625,303.895263671875,0.4205681681632995,0.050000000745058,0.2392824292182922,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,291.4090881347656,289.1190795898437,1.0,0.382887601852417,0.5941042304039001,0.5941042304039001,1.0,1.0,-1.7968533039093018,0.7088776230812073,1.0879756212234497,0.2951932847499847,0.0,0.0,1.0,97.8105926513672,123.0,83.45526885986328,-18218.564453125,628.6121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781982421875,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.44718998670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538409993983,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965291142463684,-5498.3037109375,304.0908508300781,0.8365602493286133,0.3395682275295257,0.3056674897670746,292.3697509765625,297.1499938964844,293.1499938964844,0.2040490806102752,-4314.90380859375,304.0986633300781,0.7589723467826843,0.252393901348114,0.2397531569004058,292.1989440917969,297.1499938964844,293.1499938964844,0.3734371066093445,-5129.0166015625,304.0638732910156,0.8887374997138977,0.4096105992794037,0.2856555581092834,292.16729736328125,297.1499938964844,293.1499938964844,0.473641574382782,-8360.4375,304.0498046875,0.952172040939331,0.494260162115097,0.4660669863224029,292.4550170898437,297.1499938964844,293.1499938964844,0.0181826613843441,-4312.44482421875,304.051025390625,0.4164164960384369,0.050000000745058,0.240001231431961,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,291.453369140625,289.2142944335937,1.0,0.3927434384822845,0.5926809906959534,0.5926809906959534,1.0,1.0,-1.844950675964356,0.7290750741958618,1.1158756017684937,0.3051604926586151,0.0,0.0,1.0,102.75692749023438,126.0,121.03252410888672,-18919.47265625,679.3554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86773681640625,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635979831218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704930179286,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965291142463684,-5498.3037109375,304.0908508300781,0.8365602493286133,0.3395682275295257,0.3056674897670746,292.3697509765625,297.1499938964844,293.1499938964844,0.2040490806102752,-4314.90380859375,304.0986633300781,0.7589723467826843,0.252393901348114,0.2397531569004058,292.1989440917969,297.1499938964844,293.1499938964844,0.3734371066093445,-5129.0166015625,304.0638732910156,0.8887374997138977,0.4096105992794037,0.2856555581092834,292.16729736328125,297.1499938964844,293.1499938964844,0.473641574382782,-8360.4375,304.0498046875,0.952172040939331,0.494260162115097,0.4660669863224029,292.4550170898437,297.1499938964844,293.1499938964844,0.0181826613843441,-4312.44482421875,304.051025390625,0.4164164960384369,0.050000000745058,0.240001231431961,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,291.453369140625,289.2142944335937,1.0,0.3927434384822845,0.5926809906959534,0.5926809906959534,1.0,1.0,-1.844950675964356,0.7290750741958618,1.1158756017684937,0.3051604926586151,0.0,0.0,1.0,102.75692749023438,126.0,121.03252410888672,-18919.47265625,679.3554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86773681640625,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635979831218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704930179286,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002563714981079,-5550.1787109375,304.0948181152344,0.8369622826576233,0.3437167704105377,0.3095235228538513,292.3986511230469,297.1499938964844,293.1499938964844,0.2077194303274154,-4374.4296875,304.101318359375,0.7604537010192871,0.2565993368625641,0.2438476681709289,292.2285461425781,297.1499938964844,293.1499938964844,0.379578560590744,-5192.60400390625,304.068359375,0.8900901079177856,0.4158457219600677,0.2900997698307037,292.197021484375,297.1499938964844,293.1499938964844,0.4804019033908844,-8449.0107421875,304.05572509765625,0.953059732913971,0.5008711814880371,0.472430944442749,292.47528076171875,297.1499938964844,293.1499938964844,0.0184255577623844,-4325.7001953125,304.12713623046875,0.4146184027194977,0.050000000745058,0.2403351217508316,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,291.4737548828125,289.2650451660156,1.0,0.3973771333694458,0.5919579863548279,0.5919579863548279,1.0,1.0,-1.8678772449493408,0.7386716604232788,1.129205584526062,0.3098772168159485,0.0,0.0,1.0,105.08064270019533,126.0,131.03857421875,-19257.76171875,704.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1570739746094,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709765613079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779813461937,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033281564712524,-5592.01904296875,304.0992736816406,0.8387801647186279,0.3476616442203522,0.3131760656833648,292.42645263671875,297.1499938964844,293.1499938964844,0.2109362781047821,-4425.818359375,304.1043395996094,0.7632679343223572,0.260654091835022,0.2477796673774719,292.2572631835937,297.1499938964844,293.1499938964844,0.3849411308765411,-5247.28955078125,304.073486328125,0.8931021690368652,0.4218757748603821,0.2943843007087707,292.2259216308594,297.1499938964844,293.1499938964844,0.4862160682678222,-8523.8759765625,304.06231689453125,0.9558445811271667,0.5072668790817261,0.4785695970058441,292.4947509765625,297.1499938964844,293.1499938964844,0.0192889105528593,-4419.47998046875,304.1458435058594,0.4187031984329223,0.0534605048596859,0.2467660158872604,289.3244323730469,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,291.49322509765625,289.3327941894531,1.0,0.4020706415176391,0.5909191370010376,0.5909191370010376,1.0,1.0,-1.897198915481568,0.7509410977363586,1.1462578773498535,0.3156012892723083,0.0,0.0,1.0,106.56331634521484,129.0,156.89039611816406,-19710.5859375,732.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4257202148437,305.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6015625,22320.0,0.0,0.0,0.4780028462409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.5080922842025757,-1.878238435892854e-05,0.0,0.0004851121047977,0.0,0.0,381.3502807617188,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103058040142059,-5689.72119140625,304.1044311523437,0.8458899259567261,0.3549714386463165,0.3198316693305969,292.4791259765625,297.1499938964844,293.1499938964844,0.217917189002037,-4538.90771484375,304.1078186035156,0.7721754908561707,0.2683006823062897,0.2550832331180572,292.3128356933594,297.1499938964844,293.1499938964844,0.3967972099781036,-5370.21826171875,304.0790710449219,0.9031237363815308,0.433222085237503,0.3023928105831146,292.2816162109375,297.1499938964844,293.1499938964844,0.499398410320282,-8697.876953125,304.0693664550781,0.9656610488891602,0.5193833112716675,0.4900941848754883,292.53973388671875,297.1499938964844,293.1499938964844,0.0252982899546623,-5022.671875,304.1372985839844,0.4495612680912018,0.0609611682593822,0.2817825675010681,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,291.5379638671875,289.3893127441406,1.0,0.4125584661960602,0.5880032777786255,0.5880032777786255,1.0,1.0,-1.9794690608978271,0.7851116061210632,1.1943575143814087,0.3321356773376465,0.0,0.0,1.0,107.65538787841795,132.0,90.4812469482422,-20565.986328125,803.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915441274642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988547880202,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103058040142059,-5689.72119140625,304.1044311523437,0.8458899259567261,0.3549714386463165,0.3198316693305969,292.4791259765625,297.1499938964844,293.1499938964844,0.217917189002037,-4538.90771484375,304.1078186035156,0.7721754908561707,0.2683006823062897,0.2550832331180572,292.3128356933594,297.1499938964844,293.1499938964844,0.3967972099781036,-5370.21826171875,304.0790710449219,0.9031237363815308,0.433222085237503,0.3023928105831146,292.2816162109375,297.1499938964844,293.1499938964844,0.499398410320282,-8697.876953125,304.0693664550781,0.9656610488891602,0.5193833112716675,0.4900941848754883,292.53973388671875,297.1499938964844,293.1499938964844,0.0252982899546623,-5022.671875,304.1372985839844,0.4495612680912018,0.0609611682593822,0.2817825675010681,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,291.5379638671875,289.3893127441406,1.0,0.4125584661960602,0.5880032777786255,0.5880032777786255,1.0,1.0,-1.9794690608978271,0.7851116061210632,1.1943575143814087,0.3321356773376465,0.0,0.0,1.0,107.65538787841795,132.0,90.4812469482422,-20565.986328125,803.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915441274642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988547880202,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176210224628448,-5792.9990234375,304.1073913574219,0.8492457866668701,0.361585408449173,0.3259398937225342,292.52789306640625,297.1499938964844,293.1499938964844,0.2251617610454559,-4656.50537109375,304.1098022460937,0.7774280905723572,0.2754034698009491,0.2619532644748688,292.3663330078125,297.1499938964844,293.1499938964844,0.4089603424072265,-5496.50048828125,304.0824279785156,0.9088038802146912,0.4435827434062958,0.3097838759422302,292.3345642089844,297.1499938964844,293.1499938964844,0.5132560729980469,-8881.814453125,304.0731201171875,0.970532774925232,0.5306448936462402,0.5008986592292786,292.5888061523437,297.1499938964844,293.1499938964844,0.0306576434522867,-5493.3037109375,304.1327209472656,0.4710178673267364,0.0664714947342872,0.3085558712482452,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,291.5870666503906,289.4052734375,1.0,0.4230832755565643,0.5855706334114075,0.5855706334114075,1.0,1.0,-2.0490658283233643,0.8139960765838623,1.235069751739502,0.3461124002933502,0.0,0.0,1.0,110.53131103515624,135.0,39.20523452758789,-21255.181640625,874.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5044232606887817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119254929013,0.0,0.0,389.5171203613281,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176210224628448,-5792.9990234375,304.1073913574219,0.8492457866668701,0.361585408449173,0.3259398937225342,292.52789306640625,297.1499938964844,293.1499938964844,0.2251617610454559,-4656.50537109375,304.1098022460937,0.7774280905723572,0.2754034698009491,0.2619532644748688,292.3663330078125,297.1499938964844,293.1499938964844,0.4089603424072265,-5496.50048828125,304.0824279785156,0.9088038802146912,0.4435827434062958,0.3097838759422302,292.3345642089844,297.1499938964844,293.1499938964844,0.5132560729980469,-8881.814453125,304.0731201171875,0.970532774925232,0.5306448936462402,0.5008986592292786,292.5888061523437,297.1499938964844,293.1499938964844,0.0306576434522867,-5493.3037109375,304.1327209472656,0.4710178673267364,0.0664714947342872,0.3085558712482452,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,291.5870666503906,289.4052734375,1.0,0.4230832755565643,0.5855706334114075,0.5855706334114075,1.0,1.0,-2.0490658283233643,0.8139960765838623,1.235069751739502,0.3461124002933502,0.0,0.0,1.0,110.53131103515624,135.0,39.20523452758789,-21255.181640625,874.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5044232606887817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119254929013,0.0,0.0,389.5171203613281,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238740265369415,-5880.1142578125,304.11114501953125,0.8503447771072388,0.36750328540802,0.3314574956893921,292.5733947753906,297.1499938964844,293.1499938964844,0.2316490560770034,-4760.53076171875,304.11236572265625,0.7804149389266968,0.2819344103336334,0.2683253288269043,292.4176025390625,297.1499938964844,293.1499938964844,0.4197047054767608,-5606.51708984375,304.0870056152344,0.9117890000343324,0.4530442953109741,0.3165558576583862,292.38507080078125,297.1499938964844,293.1499938964844,0.5256177186965942,-9043.6962890625,304.0780639648437,0.9727383852005004,0.5410594344139099,0.510937511920929,292.63690185546875,297.1499938964844,293.1499938964844,0.0351338796317577,-5862.1611328125,304.1310729980469,0.4819095730781555,0.0709379464387893,0.3300017118453979,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,291.6352844238281,289.4365234375,1.0,0.4332059621810913,0.5835205316543579,0.5835205316543579,1.0,1.0,-2.109295606613159,0.8390097618103027,1.270285725593567,0.3581821322441101,0.0,0.0,1.0,114.29310607910156,138.0,36.49137496948242,-21939.30859375,943.6044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168363451957703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245232023298,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238740265369415,-5880.1142578125,304.11114501953125,0.8503447771072388,0.36750328540802,0.3314574956893921,292.5733947753906,297.1499938964844,293.1499938964844,0.2316490560770034,-4760.53076171875,304.11236572265625,0.7804149389266968,0.2819344103336334,0.2683253288269043,292.4176025390625,297.1499938964844,293.1499938964844,0.4197047054767608,-5606.51708984375,304.0870056152344,0.9117890000343324,0.4530442953109741,0.3165558576583862,292.38507080078125,297.1499938964844,293.1499938964844,0.5256177186965942,-9043.6962890625,304.0780639648437,0.9727383852005004,0.5410594344139099,0.510937511920929,292.63690185546875,297.1499938964844,293.1499938964844,0.0351338796317577,-5862.1611328125,304.1310729980469,0.4819095730781555,0.0709379464387893,0.3300017118453979,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,291.6352844238281,289.4365234375,1.0,0.4332059621810913,0.5835205316543579,0.5835205316543579,1.0,1.0,-2.109295606613159,0.8390097618103027,1.270285725593567,0.3581821322441101,0.0,0.0,1.0,114.29310607910156,138.0,36.49137496948242,-21939.30859375,943.6044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168363451957703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245232023298,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301595449447632,-5968.1005859375,304.1136169433594,0.8503021597862244,0.3728116154670715,0.3364251255989074,292.6158142089844,297.1499938964844,293.1499938964844,0.2381326854228973,-4864.484375,304.1141052246094,0.7821861505508423,0.2879389524459839,0.2742046415805816,292.4659729003906,297.1499938964844,293.1499938964844,0.4305173456668854,-5717.29736328125,304.0899658203125,0.9133403301239014,0.4617822766304016,0.3228074014186859,292.432861328125,297.1499938964844,293.1499938964844,0.5382199883460999,-9209.0908203125,304.0810241699219,0.9736883640289308,0.5507449507713318,0.5202767848968506,292.6820678710937,297.1499938964844,293.1499938964844,0.0391436107456684,-6186.755859375,304.1307067871094,0.4888875186443329,0.0747762769460678,0.348345935344696,289.4388732910156,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,291.6806030273437,289.4388732910156,1.0,0.4427807331085205,0.581726610660553,0.581726610660553,1.0,1.0,-2.163083791732788,0.8613482117652893,1.3017356395721436,0.3689413666725158,0.0,0.0,1.0,118.38199615478516,141.0,11.021835327148438,-22464.14453125,1011.0331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.528531014919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363918025977,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301595449447632,-5968.1005859375,304.1136169433594,0.8503021597862244,0.3728116154670715,0.3364251255989074,292.6158142089844,297.1499938964844,293.1499938964844,0.2381326854228973,-4864.484375,304.1141052246094,0.7821861505508423,0.2879389524459839,0.2742046415805816,292.4659729003906,297.1499938964844,293.1499938964844,0.4305173456668854,-5717.29736328125,304.0899658203125,0.9133403301239014,0.4617822766304016,0.3228074014186859,292.432861328125,297.1499938964844,293.1499938964844,0.5382199883460999,-9209.0908203125,304.0810241699219,0.9736883640289308,0.5507449507713318,0.5202767848968506,292.6820678710937,297.1499938964844,293.1499938964844,0.0391436107456684,-6186.755859375,304.1307067871094,0.4888875186443329,0.0747762769460678,0.348345935344696,289.4388732910156,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,291.6806030273437,289.4388732910156,1.0,0.4427807331085205,0.581726610660553,0.581726610660553,1.0,1.0,-2.163083791732788,0.8613482117652893,1.3017356395721436,0.3689413666725158,0.0,0.0,1.0,118.38199615478516,141.0,11.021835327148438,-22464.14453125,1011.0331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.528531014919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363918025977,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331789076328277,-6010.27783203125,304.1147155761719,0.8500370383262634,0.3752586245536804,0.3387221395969391,292.6358947753906,297.1499938964844,293.1499938964844,0.2412731498479843,-4914.6513671875,304.1148986816406,0.7827932238578796,0.2907603979110718,0.2769724726676941,292.4890441894531,297.1499938964844,293.1499938964844,0.4357935786247253,-5771.15673828125,304.0912780761719,0.9138070940971376,0.4659170508384704,0.3257664740085602,292.4556884765625,297.1499938964844,293.1499938964844,0.5444031953811646,-9289.9580078125,304.08233642578125,0.9739094972610474,0.5553445219993591,0.5247143507003784,292.7033386230469,297.1499938964844,293.1499938964844,0.0409937724471092,-6336.0244140625,304.130859375,0.4916672110557556,0.0765230655670166,0.3566887676715851,289.43658447265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,291.70196533203125,289.4364318847656,1.0,0.4473523795604706,0.5808980464935303,0.5808980464935303,1.0,1.0,-2.18807315826416,0.871717631816864,1.316355586051941,0.3739286661148071,0.0,0.0,1.0,120.46446990966795,141.0,2.516673803329468,-22706.05078125,1044.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.534074068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0005420172819867,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
