time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.335576981306076,-6043.00048828125,304.1167907714844,0.8496555089950562,0.3775693774223327,0.3408995568752289,292.6552734375,297.1499938964844,293.1499938964844,0.2439538091421127,-4956.791015625,304.1164245605469,0.7832619547843933,0.293465793132782,0.2796311676502228,292.5113830566406,297.1499938964844,293.1499938964844,0.4402881562709808,-5816.224609375,304.09381103515625,0.914127230644226,0.4699015319347381,0.3286219537258148,292.4778747558594,297.1499938964844,293.1499938964844,0.5496484041213989,-9357.2041015625,304.0851135253906,0.9740140438079834,0.5597842931747437,0.5290045738220215,292.7237548828125,297.1499938964844,293.1499938964844,0.0426578000187873,-6469.0888671875,304.1313171386719,0.4941278398036957,0.0781727656722068,0.364575058221817,289.45220947265625,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,291.7224426269531,289.4538269042969,1.0,0.4517805874347687,0.5801055431365967,0.5801055431365967,1.0,1.0,-2.2119386196136475,0.8816103339195251,1.3303282260894775,0.3786817491054535,0.0,0.0,1.0,122.55115509033205,144.0,24.005584716796875,-23026.609375,1076.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545593261719,306.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395589470863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.0005475837388075,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405944108963012,-6112.29833984375,304.1194763183594,0.848598062992096,0.3817975521087646,0.344895601272583,292.6920166015625,297.1499938964844,293.1499938964844,0.2494655549526214,-5043.88671875,304.118408203125,0.7838484644889832,0.2985439598560333,0.2846295535564422,292.5539245605469,297.1499938964844,293.1499938964844,0.4496417045593261,-5910.6708984375,304.0968933105469,0.9144055247306824,0.4774534106254577,0.3340327739715576,292.520263671875,297.1499938964844,293.1499938964844,0.5606321692466736,-9499.234375,304.08837890625,0.9739368557929992,0.5682127475738525,0.5371477603912354,292.7619934082031,297.1499938964844,293.1499938964844,0.0458224415779113,-6724.93798828125,304.1322631835937,0.498296856880188,0.0812105685472488,0.3791325986385345,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,291.7608337402344,289.4593811035156,1.0,0.4602121412754059,0.5786120295524597,0.5786120295524597,1.0,1.0,-2.256510972976685,0.9000465273857117,1.356464385986328,0.3875223994255066,0.0,0.0,1.0,126.710205078125,147.0,9.868518829345703,-23472.361328125,1139.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500880479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582694429904,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405944108963012,-6112.29833984375,304.1194763183594,0.848598062992096,0.3817975521087646,0.344895601272583,292.6920166015625,297.1499938964844,293.1499938964844,0.2494655549526214,-5043.88671875,304.118408203125,0.7838484644889832,0.2985439598560333,0.2846295535564422,292.5539245605469,297.1499938964844,293.1499938964844,0.4496417045593261,-5910.6708984375,304.0968933105469,0.9144055247306824,0.4774534106254577,0.3340327739715576,292.520263671875,297.1499938964844,293.1499938964844,0.5606321692466736,-9499.234375,304.08837890625,0.9739368557929992,0.5682127475738525,0.5371477603912354,292.7619934082031,297.1499938964844,293.1499938964844,0.0458224415779113,-6724.93798828125,304.1322631835937,0.498296856880188,0.0812105685472488,0.3791325986385345,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,291.7608337402344,289.4593811035156,1.0,0.4602121412754059,0.5786120295524597,0.5786120295524597,1.0,1.0,-2.256510972976685,0.9000465273857117,1.356464385986328,0.3875223994255066,0.0,0.0,1.0,126.710205078125,147.0,9.868518829345703,-23472.361328125,1139.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500880479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582694429904,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453454375267029,-6177.88818359375,304.1217346191406,0.847249448299408,0.3855408132076263,0.3484514653682709,292.7262268066406,297.1499938964844,293.1499938964844,0.2547610998153686,-5127.33056640625,304.1201171875,0.7840657830238342,0.3032041192054748,0.2892287373542785,292.5936279296875,297.1499938964844,293.1499938964844,0.4587728977203369,-6002.634765625,304.099365234375,0.9143322110176086,0.4844958484172821,0.3390834927558899,292.56005859375,297.1499938964844,293.1499938964844,0.5714045763015747,-9638.203125,304.0909729003906,0.9735885858535768,0.5760928988456726,0.5447665452957153,292.7969970703125,297.1499938964844,293.1499938964844,0.0486946105957031,-6959.78515625,304.1333923339844,0.5016661286354065,0.0839337036013603,0.3922391533851623,289.4555358886719,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,291.79595947265625,289.45538330078125,1.0,0.4681013226509094,0.5772168040275574,0.5772168040275574,1.0,1.0,-2.297271490097046,0.9168416261672974,1.3804298639297483,0.3955505788326263,0.0,0.0,1.0,130.81568908691406,150.0,-1.351771593093872,-23871.48046875,1200.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559878945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682059563696,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453454375267029,-6177.88818359375,304.1217346191406,0.847249448299408,0.3855408132076263,0.3484514653682709,292.7262268066406,297.1499938964844,293.1499938964844,0.2547610998153686,-5127.33056640625,304.1201171875,0.7840657830238342,0.3032041192054748,0.2892287373542785,292.5936279296875,297.1499938964844,293.1499938964844,0.4587728977203369,-6002.634765625,304.099365234375,0.9143322110176086,0.4844958484172821,0.3390834927558899,292.56005859375,297.1499938964844,293.1499938964844,0.5714045763015747,-9638.203125,304.0909729003906,0.9735885858535768,0.5760928988456726,0.5447665452957153,292.7969970703125,297.1499938964844,293.1499938964844,0.0486946105957031,-6959.78515625,304.1333923339844,0.5016661286354065,0.0839337036013603,0.3922391533851623,289.4555358886719,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,291.79595947265625,289.45538330078125,1.0,0.4681013226509094,0.5772168040275574,0.5772168040275574,1.0,1.0,-2.297271490097046,0.9168416261672974,1.3804298639297483,0.3955505788326263,0.0,0.0,1.0,130.81568908691406,150.0,-1.351771593093872,-23871.48046875,1200.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559878945350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682059563696,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488194346427917,-6224.572265625,304.12530517578125,0.8456382155418396,0.3888098895549774,0.351584792137146,292.7581787109375,297.1499938964844,293.1499938964844,0.2590936720371246,-5194.4189453125,304.122802734375,0.7839512825012207,0.3074625134468078,0.2934483289718628,292.630859375,297.1499938964844,293.1499938964844,0.4663458168506622,-6077.50341796875,304.10357666015625,0.9139407873153688,0.4910389184951782,0.3437885046005249,292.5975646972656,297.1499938964844,293.1499938964844,0.580320417881012,-9750.890625,304.095703125,0.9729912877082824,0.5834299921989441,0.5518790483474731,292.8290710449219,297.1499938964844,293.1499938964844,0.0511177964508533,-7158.0712890625,304.1348876953125,0.5043610334396362,0.0863719135522842,0.4040462374687195,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,291.828125,289.4801940917969,1.0,0.4754817187786102,0.575905442237854,0.575905442237854,1.0,1.0,-2.3344852924346924,0.932102918624878,1.402382493019104,0.4028202295303345,0.0,0.0,1.0,134.86614990234375,153.0,19.228317260742188,-24341.6484375,1259.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692946910858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777617916464,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488194346427917,-6224.572265625,304.12530517578125,0.8456382155418396,0.3888098895549774,0.351584792137146,292.7581787109375,297.1499938964844,293.1499938964844,0.2590936720371246,-5194.4189453125,304.122802734375,0.7839512825012207,0.3074625134468078,0.2934483289718628,292.630859375,297.1499938964844,293.1499938964844,0.4663458168506622,-6077.50341796875,304.10357666015625,0.9139407873153688,0.4910389184951782,0.3437885046005249,292.5975646972656,297.1499938964844,293.1499938964844,0.580320417881012,-9750.890625,304.095703125,0.9729912877082824,0.5834299921989441,0.5518790483474731,292.8290710449219,297.1499938964844,293.1499938964844,0.0511177964508533,-7158.0712890625,304.1348876953125,0.5043610334396362,0.0863719135522842,0.4040462374687195,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,291.828125,289.4801940917969,1.0,0.4754817187786102,0.575905442237854,0.575905442237854,1.0,1.0,-2.3344852924346924,0.932102918624878,1.402382493019104,0.4028202295303345,0.0,0.0,1.0,134.86614990234375,153.0,19.228317260742188,-24341.6484375,1259.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692946910858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777617916464,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523314595222473,-6272.408203125,304.127685546875,0.8437904119491577,0.3916353583335876,0.3543133437633514,292.7880249023437,297.1499938964844,293.1499938964844,0.2634370923042297,-5262.01171875,304.1246337890625,0.7835321426391602,0.3113355040550232,0.2973003089427948,292.66571044921875,297.1499938964844,293.1499938964844,0.4740843474864959,-6154.48828125,304.10614013671875,0.9132655262947084,0.4971208870410919,0.3481647074222564,292.63287353515625,297.1499938964844,293.1499938964844,0.5894803404808044,-9867.5595703125,304.0985107421875,0.9721654653549194,0.5902658104896545,0.5585070848464966,292.85845947265625,297.1499938964844,293.1499938964844,0.0533591769635677,-7344.57421875,304.1361999511719,0.5064512491226196,0.0885426923632621,0.4146348237991333,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,291.8575744628906,289.4834289550781,1.0,0.4823765158653259,0.5746709704399109,0.5746709704399109,1.0,1.0,-2.3683321475982666,0.9459080100059508,1.422424077987671,0.4093690812587738,0.0,0.0,1.0,138.85870361328125,156.0,8.161227226257324,-24685.041015625,1315.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781006217002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866986466571,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523314595222473,-6272.408203125,304.127685546875,0.8437904119491577,0.3916353583335876,0.3543133437633514,292.7880249023437,297.1499938964844,293.1499938964844,0.2634370923042297,-5262.01171875,304.1246337890625,0.7835321426391602,0.3113355040550232,0.2973003089427948,292.66571044921875,297.1499938964844,293.1499938964844,0.4740843474864959,-6154.48828125,304.10614013671875,0.9132655262947084,0.4971208870410919,0.3481647074222564,292.63287353515625,297.1499938964844,293.1499938964844,0.5894803404808044,-9867.5595703125,304.0985107421875,0.9721654653549194,0.5902658104896545,0.5585070848464966,292.85845947265625,297.1499938964844,293.1499938964844,0.0533591769635677,-7344.57421875,304.1361999511719,0.5064512491226196,0.0885426923632621,0.4146348237991333,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,291.8575744628906,289.4834289550781,1.0,0.4823765158653259,0.5746709704399109,0.5746709704399109,1.0,1.0,-2.3683321475982666,0.9459080100059508,1.422424077987671,0.4093690812587738,0.0,0.0,1.0,138.85870361328125,156.0,8.161227226257324,-24685.041015625,1315.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781006217002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866986466571,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.353941261768341,-6294.283203125,304.1288146972656,0.8427882790565491,0.3928875029087066,0.3555337786674499,292.8022155761719,297.1499938964844,293.1499938964844,0.2654910385608673,-5293.8876953125,304.1255187988281,0.783218502998352,0.3131318688392639,0.2990936934947967,292.6822814941406,297.1499938964844,293.1499938964844,0.4778088629245758,-6191.4365234375,304.1073303222656,0.912836492061615,0.4999978244304657,0.350238174200058,292.64971923828125,297.1499938964844,293.1499938964844,0.593900740146637,-9923.7021484375,304.099853515625,0.9716777205467224,0.5935061573982239,0.5616534352302551,292.8721923828125,297.1499938964844,293.1499938964844,0.0543876625597476,-7430.837890625,304.1368408203125,0.5072912573814392,0.0895342007279396,0.4195009171962738,289.4837341308594,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,291.8713684082031,289.48388671875,1.0,0.4856516420841217,0.5740807056427002,0.5740807056427002,1.0,1.0,-2.3840701580047607,0.9522982835769652,1.431771755218506,0.412390649318695,0.0,0.0,1.0,140.83253479003906,156.0,5.085893630981445,-24846.3671875,1341.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822434425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909031024202,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548745512962341,-6306.068359375,304.1309814453125,0.8417336344718933,0.394031822681427,0.3566596210002899,292.81597900390625,297.1499938964844,293.1499938964844,0.2670287191867828,-5317.0439453125,304.1271667480469,0.7828364968299866,0.314835637807846,0.30080047249794,292.6983947753906,297.1499938964844,293.1499938964844,0.4806629717350006,-6218.88427734375,304.10992431640625,0.9123460054397584,0.5027613639831543,0.35223588347435,292.6661071777344,297.1499938964844,293.1499938964844,0.5972696542739868,-9965.0107421875,304.10284423828125,0.9711378216743468,0.5966224670410156,0.564688503742218,292.8853759765625,297.1499938964844,293.1499938964844,0.0552471615374088,-7501.86376953125,304.1376647949219,0.5080026984214783,0.0904658362269401,0.4240962862968445,289.5040588378906,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,291.88458251953125,289.5057678222656,1.0,0.4888164103031158,0.5735082626342773,0.5735082626342773,1.0,1.0,-2.399040699005127,0.9583579301834106,1.440682888031006,0.4152497947216034,0.0,0.0,1.0,142.79319763183594,159.0,30.692625045776367,-25094.06640625,1368.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863656997680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950866616331,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570940494537353,-6335.564453125,304.1335754394531,0.8394765257835388,0.3960385620594024,0.3586421012878418,292.8421630859375,297.1499938964844,293.1499938964844,0.2703551352024078,-5368.03662109375,304.12921142578125,0.781875491142273,0.3179867565631866,0.3039634525775909,292.7291259765625,297.1499938964844,293.1499938964844,0.4868935942649841,-6279.97265625,304.11285400390625,0.911177933216095,0.5079665780067444,0.3560003042221069,292.69757080078125,297.1499938964844,293.1499938964844,0.6046629548072815,-10057.7431640625,304.106201171875,0.969891369342804,0.6025018692016602,0.5704154372215271,292.9100952148437,297.1499938964844,293.1499938964844,0.056926392018795,-7643.1640625,304.13897705078125,0.5090581178665161,0.0921562388539314,0.4325016140937805,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,291.9093933105469,289.5205383300781,1.0,0.4948243498802185,0.5724174976348877,0.5724174976348877,1.0,1.0,-2.426724672317505,0.969508707523346,1.4572160243988037,0.4204919636249542,0.0,0.0,1.0,146.6778106689453,162.0,21.67972183227539,-25398.224609375,1418.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942525863647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030908552929,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570940494537353,-6335.564453125,304.1335754394531,0.8394765257835388,0.3960385620594024,0.3586421012878418,292.8421630859375,297.1499938964844,293.1499938964844,0.2703551352024078,-5368.03662109375,304.12921142578125,0.781875491142273,0.3179867565631866,0.3039634525775909,292.7291259765625,297.1499938964844,293.1499938964844,0.4868935942649841,-6279.97265625,304.11285400390625,0.911177933216095,0.5079665780067444,0.3560003042221069,292.69757080078125,297.1499938964844,293.1499938964844,0.6046629548072815,-10057.7431640625,304.106201171875,0.969891369342804,0.6025018692016602,0.5704154372215271,292.9100952148437,297.1499938964844,293.1499938964844,0.056926392018795,-7643.1640625,304.13897705078125,0.5090581178665161,0.0921562388539314,0.4325016140937805,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,291.9093933105469,289.5205383300781,1.0,0.4948243498802185,0.5724174976348877,0.5724174976348877,1.0,1.0,-2.426724672317505,0.969508707523346,1.4572160243988037,0.4204919636249542,0.0,0.0,1.0,146.6778106689453,162.0,21.67972183227539,-25398.224609375,1418.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942525863647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030908552929,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591324687004089,-6362.80615234375,304.1356506347656,0.8371098041534424,0.3977438509464264,0.3603400290012359,292.86651611328125,297.1499938964844,293.1499938964844,0.2735000550746918,-5416.271484375,304.1308898925781,0.7807263731956482,0.3208402395248413,0.3068355023860931,292.7579650878906,297.1499938964844,293.1499938964844,0.4928990304470062,-6338.8681640625,304.115234375,0.9098380208015442,0.5127774477005005,0.3594872057437897,292.7272033691406,297.1499938964844,293.1499938964844,0.6118178963661194,-10147.5556640625,304.10888671875,0.9684854745864868,0.607953667640686,0.5757346749305725,292.9327697753906,297.1499938964844,293.1499938964844,0.058425310999155,-7770.51318359375,304.14013671875,0.5096877217292786,0.0936323180794715,0.4399248957633972,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,291.93212890625,289.5287780761719,1.0,0.5004323720932007,0.5713932514190674,0.5713932514190674,1.0,1.0,-2.4517149925231934,0.9795072078704834,1.4722076654434204,0.4251677691936493,0.0,0.0,1.0,150.4960479736328,165.0,14.463199615478516,-25670.427734375,1466.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015101671218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104563362896,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591324687004089,-6362.80615234375,304.1356506347656,0.8371098041534424,0.3977438509464264,0.3603400290012359,292.86651611328125,297.1499938964844,293.1499938964844,0.2735000550746918,-5416.271484375,304.1308898925781,0.7807263731956482,0.3208402395248413,0.3068355023860931,292.7579650878906,297.1499938964844,293.1499938964844,0.4928990304470062,-6338.8681640625,304.115234375,0.9098380208015442,0.5127774477005005,0.3594872057437897,292.7272033691406,297.1499938964844,293.1499938964844,0.6118178963661194,-10147.5556640625,304.10888671875,0.9684854745864868,0.607953667640686,0.5757346749305725,292.9327697753906,297.1499938964844,293.1499938964844,0.058425310999155,-7770.51318359375,304.14013671875,0.5096877217292786,0.0936323180794715,0.4399248957633972,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,291.93212890625,289.5287780761719,1.0,0.5004323720932007,0.5713932514190674,0.5713932514190674,1.0,1.0,-2.4517149925231934,0.9795072078704834,1.4722076654434204,0.4251677691936493,0.0,0.0,1.0,150.4960479736328,165.0,14.463199615478516,-25670.427734375,1466.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015101671218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104563362896,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600318133831024,-6373.46142578125,304.1388854980469,0.8346455097198486,0.3991592228412628,0.3617813885211944,292.8892517089844,297.1499938964844,293.1499938964844,0.2757300734519958,-5449.4296875,304.1335144042969,0.7794091105461121,0.3234151601791382,0.3094439804553985,292.7851867675781,297.1499938964844,293.1499938964844,0.497333288192749,-6381.0712890625,304.1193542480469,0.908328413963318,0.5171886682510376,0.3626993894577026,292.7552795410156,297.1499938964844,293.1499938964844,0.617089033126831,-10211.548828125,304.1137084960937,0.9669090509414672,0.6129671931266785,0.5806485414505005,292.9535827636719,297.1499938964844,293.1499938964844,0.0595726445317268,-7866.5048828125,304.1415100097656,0.509937047958374,0.0949113443493843,0.4464502036571502,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,291.9530029296875,289.56610107421875,1.0,0.5056707262992859,0.5704355239868164,0.5704355239868164,1.0,1.0,-2.474184989929199,0.9884348511695862,1.4857500791549685,0.4293218851089477,0.0,0.0,1.0,154.25755310058594,168.0,35.94206619262695,-26024.326171875,1511.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085012555122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175513844937,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600318133831024,-6373.46142578125,304.1388854980469,0.8346455097198486,0.3991592228412628,0.3617813885211944,292.8892517089844,297.1499938964844,293.1499938964844,0.2757300734519958,-5449.4296875,304.1335144042969,0.7794091105461121,0.3234151601791382,0.3094439804553985,292.7851867675781,297.1499938964844,293.1499938964844,0.497333288192749,-6381.0712890625,304.1193542480469,0.908328413963318,0.5171886682510376,0.3626993894577026,292.7552795410156,297.1499938964844,293.1499938964844,0.617089033126831,-10211.548828125,304.1137084960937,0.9669090509414672,0.6129671931266785,0.5806485414505005,292.9535827636719,297.1499938964844,293.1499938964844,0.0595726445317268,-7866.5048828125,304.1415100097656,0.509937047958374,0.0949113443493843,0.4464502036571502,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,291.9530029296875,289.56610107421875,1.0,0.5056707262992859,0.5704355239868164,0.5704355239868164,1.0,1.0,-2.474184989929199,0.9884348511695862,1.4857500791549685,0.4293218851089477,0.0,0.0,1.0,154.25755310058594,168.0,35.94206619262695,-26024.326171875,1511.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085012555122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175513844937,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611545264720917,-6388.02392578125,304.14068603515625,0.8320782780647278,0.4002846181392669,0.3629667460918426,292.91046142578125,297.1499938964844,293.1499938964844,0.278094619512558,-5485.28271484375,304.1350402832031,0.7779277563095093,0.3257134556770324,0.3117940127849579,292.810791015625,297.1499938964844,293.1499938964844,0.502054750919342,-6426.88623046875,304.1216735839844,0.9066696166992188,0.5212386250495911,0.3656526207923889,292.7818298339844,297.1499938964844,293.1499938964844,0.622731626033783,-10281.6171875,304.1163635253906,0.9651654362678528,0.6175852417945862,0.5851778984069824,292.97271728515625,297.1499938964844,293.1499938964844,0.0606518052518367,-7958.455078125,304.1425476074219,0.5098431706428528,0.0960074141621589,0.4521402716636657,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,291.97216796875,289.5820617675781,1.0,0.5105617046356201,0.5695462822914124,0.5695462822914124,1.0,1.0,-2.494260549545288,0.9963548183441162,1.4979058504104614,0.4329874515533447,0.0,0.0,1.0,157.96783447265625,171.0,25.740447998046875,-26259.79296875,1553.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149805188179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241270457394,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611545264720917,-6388.02392578125,304.14068603515625,0.8320782780647278,0.4002846181392669,0.3629667460918426,292.91046142578125,297.1499938964844,293.1499938964844,0.278094619512558,-5485.28271484375,304.1350402832031,0.7779277563095093,0.3257134556770324,0.3117940127849579,292.810791015625,297.1499938964844,293.1499938964844,0.502054750919342,-6426.88623046875,304.1216735839844,0.9066696166992188,0.5212386250495911,0.3656526207923889,292.7818298339844,297.1499938964844,293.1499938964844,0.622731626033783,-10281.6171875,304.1163635253906,0.9651654362678528,0.6175852417945862,0.5851778984069824,292.97271728515625,297.1499938964844,293.1499938964844,0.0606518052518367,-7958.455078125,304.1425476074219,0.5098431706428528,0.0960074141621589,0.4521402716636657,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,291.97216796875,289.5820617675781,1.0,0.5105617046356201,0.5695462822914124,0.5695462822914124,1.0,1.0,-2.494260549545288,0.9963548183441162,1.4979058504104614,0.4329874515533447,0.0,0.0,1.0,157.96783447265625,171.0,25.740447998046875,-26259.79296875,1553.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149805188179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241270457394,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616064488887787,-6393.8203125,304.1415710449219,0.830742597579956,0.4007169902324676,0.3634504675865173,292.920654296875,297.1499938964844,293.1499938964844,0.2791811823844909,-5501.72705078125,304.13580322265625,0.7771165370941162,0.3267465829849243,0.3128644526004791,292.822998046875,297.1499938964844,293.1499938964844,0.5042952299118042,-6448.6025390625,304.12274169921875,0.9057899713516236,0.5231338143348694,0.3670391142368316,292.7945251464844,297.1499938964844,293.1499938964844,0.6254177093505859,-10314.9423828125,304.1176147460937,0.9642317891120912,0.6197530627250671,0.5873100757598877,292.9816589355469,297.1499938964844,293.1499938964844,0.0611351728439331,-7999.77880859375,304.1430053710937,0.5096777081489563,0.0964913144707679,0.4546934068202972,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,291.9811706542969,289.58905029296875,1.0,0.5128828883171082,0.5691286325454712,0.5691286325454712,1.0,1.0,-2.503423929214477,0.999949872493744,1.5034739971160889,0.4346455931663513,0.0,0.0,1.0,159.80740356445312,171.0,22.97240447998047,-26370.345703125,1573.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35479736328125,307.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179964542388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271878373809,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613947331905365,-6389.76904296875,304.1434936523437,0.8293624520301819,0.4010572135448456,0.3638543784618377,292.9306030273437,297.1499938964844,293.1499938964844,0.2797461450099945,-5509.494140625,304.1373596191406,0.7762515544891357,0.3276997208595276,0.3138612806797027,292.8348999023437,297.1499938964844,293.1499938964844,0.5056567192077637,-6460.8779296875,304.125244140625,0.9048747420310974,0.5249384045600891,0.36836639046669,292.8069152832031,297.1499938964844,293.1499938964844,0.6270419359207153,-10333.5146484375,304.1205444335937,0.9632516503334044,0.6218212842941284,0.5893548130989075,292.9902648925781,297.1499938964844,293.1499938964844,0.0614687725901603,-8026.81884765625,304.1436767578125,0.5094382166862488,0.0969350934028625,0.4570668339729309,289.61492919921875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,291.9897766113281,289.6170349121094,1.0,0.5151249766349792,0.5687301754951477,0.5687301754951477,1.0,1.0,-2.5120110511779785,1.0033066272735596,1.5087043046951294,0.4361909329891205,0.0,0.0,1.0,161.6405029296875,174.0,47.75032043457031,-26567.94921875,1592.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40625,307.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210192441940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302556139416,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614271283149719,-6389.05712890625,304.14556884765625,0.8264766335487366,0.4014995098114013,0.364434003829956,292.94970703125,297.1499938964844,293.1499938964844,0.2812111377716064,-5531.11474609375,304.1390991210937,0.7743673920631409,0.3293828666210174,0.3156375586986542,292.85772705078125,297.1499938964844,293.1499938964844,0.5090579390525818,-6493.3232421875,304.1277770996094,0.9029426574707032,0.5282929539680481,0.3708363771438598,292.83074951171875,297.1499938964844,293.1499938964844,0.6311221718788147,-10383.2900390625,304.12353515625,0.9611439108848572,0.6256769895553589,0.5931686758995056,293.00640869140625,297.1499938964844,293.1499938964844,0.0621763914823532,-8086.44189453125,304.14459228515625,0.5087476372718811,0.097705565392971,0.4612838625907898,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,292.0059814453125,289.6431884765625,1.0,0.5193735361099243,0.567994236946106,0.567994236946106,1.0,1.0,-2.5274600982666016,1.0093140602111816,1.51814603805542,0.4389474093914032,0.0,0.0,1.0,165.28604125976562,177.0,38.102195739746094,-26776.33203125,1629.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267722845077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360941915772,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614271283149719,-6389.05712890625,304.14556884765625,0.8264766335487366,0.4014995098114013,0.364434003829956,292.94970703125,297.1499938964844,293.1499938964844,0.2812111377716064,-5531.11474609375,304.1390991210937,0.7743673920631409,0.3293828666210174,0.3156375586986542,292.85772705078125,297.1499938964844,293.1499938964844,0.5090579390525818,-6493.3232421875,304.1277770996094,0.9029426574707032,0.5282929539680481,0.3708363771438598,292.83074951171875,297.1499938964844,293.1499938964844,0.6311221718788147,-10383.2900390625,304.12353515625,0.9611439108848572,0.6256769895553589,0.5931686758995056,293.00640869140625,297.1499938964844,293.1499938964844,0.0621763914823532,-8086.44189453125,304.14459228515625,0.5087476372718811,0.097705565392971,0.4612838625907898,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,292.0059814453125,289.6431884765625,1.0,0.5193735361099243,0.567994236946106,0.567994236946106,1.0,1.0,-2.5274600982666016,1.0093140602111816,1.51814603805542,0.4389474093914032,0.0,0.0,1.0,165.28604125976562,177.0,38.102195739746094,-26776.33203125,1629.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267722845077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360941915772,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613139688968658,-6386.58837890625,304.1472473144531,0.8234783411026001,0.4016599357128143,0.3647578656673431,292.9677734375,297.1499938964844,293.1499938964844,0.2825179994106293,-5550.4677734375,304.1405639648437,0.7723305821418762,0.3307898044586181,0.3171506524085998,292.879150390625,297.1499938964844,293.1499938964844,0.5123229622840881,-6524.642578125,304.1297302246094,0.9009254574775696,0.531349241733551,0.3730932474136352,292.853271484375,297.1499938964844,293.1499938964844,0.6350557804107666,-10431.599609375,304.12579345703125,0.9588988423347472,0.629196286201477,0.5966647267341614,293.021240234375,297.1499938964844,293.1499938964844,0.0627843514084816,-8137.97802734375,304.1453857421875,0.5078229308128357,0.0983325168490409,0.4648439884185791,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,292.0208435058594,289.66314697265625,1.0,0.5233284831047058,0.5673386454582214,0.5673386454582214,1.0,1.0,-2.540858507156372,1.0144928693771362,1.5263657569885254,0.4413165152072906,0.0,0.0,1.0,168.88668823242188,180.0,30.83063697814941,-26959.267578125,1663.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319859027862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413853261619,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613139688968658,-6386.58837890625,304.1472473144531,0.8234783411026001,0.4016599357128143,0.3647578656673431,292.9677734375,297.1499938964844,293.1499938964844,0.2825179994106293,-5550.4677734375,304.1405639648437,0.7723305821418762,0.3307898044586181,0.3171506524085998,292.879150390625,297.1499938964844,293.1499938964844,0.5123229622840881,-6524.642578125,304.1297302246094,0.9009254574775696,0.531349241733551,0.3730932474136352,292.853271484375,297.1499938964844,293.1499938964844,0.6350557804107666,-10431.599609375,304.12579345703125,0.9588988423347472,0.629196286201477,0.5966647267341614,293.021240234375,297.1499938964844,293.1499938964844,0.0627843514084816,-8137.97802734375,304.1453857421875,0.5078229308128357,0.0983325168490409,0.4648439884185791,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,292.0208435058594,289.66314697265625,1.0,0.5233284831047058,0.5673386454582214,0.5673386454582214,1.0,1.0,-2.540858507156372,1.0144928693771362,1.5263657569885254,0.4413165152072906,0.0,0.0,1.0,168.88668823242188,180.0,30.83063697814941,-26959.267578125,1663.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319859027862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413853261619,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601021766662597,-6368.1298828125,304.1501159667969,0.8203461170196533,0.4015237390995025,0.3648232519626617,292.9849548339844,297.1499938964844,293.1499938964844,0.2829262018203735,-5555.20556640625,304.1429748535156,0.7701424956321716,0.3319234251976013,0.318409115076065,292.8992614746094,297.1499938964844,293.1499938964844,0.5141550898551941,-6540.95703125,304.13336181640625,0.8988038301467896,0.534130871295929,0.37515988945961,292.8748779296875,297.1499938964844,293.1499938964844,0.6371902227401733,-10455.5732421875,304.13018798828125,0.9564857482910156,0.6323335766792297,0.599815845489502,293.0348815917969,297.1499938964844,293.1499938964844,0.0631166025996208,-8163.72119140625,304.1463623046875,0.5066919326782227,0.0988288894295692,0.4678120017051697,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,292.0343933105469,289.71063232421875,1.0,0.5270087122917175,0.5667637586593628,0.5667637586593628,1.0,1.0,-2.552286386489868,1.018882393836975,1.533403992652893,0.4433217942714691,0.0,0.0,1.0,172.45359802246094,183.0,50.66924285888672,-27225.189453125,1695.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370142698287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464885082095,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601021766662597,-6368.1298828125,304.1501159667969,0.8203461170196533,0.4015237390995025,0.3648232519626617,292.9849548339844,297.1499938964844,293.1499938964844,0.2829262018203735,-5555.20556640625,304.1429748535156,0.7701424956321716,0.3319234251976013,0.318409115076065,292.8992614746094,297.1499938964844,293.1499938964844,0.5141550898551941,-6540.95703125,304.13336181640625,0.8988038301467896,0.534130871295929,0.37515988945961,292.8748779296875,297.1499938964844,293.1499938964844,0.6371902227401733,-10455.5732421875,304.13018798828125,0.9564857482910156,0.6323335766792297,0.599815845489502,293.0348815917969,297.1499938964844,293.1499938964844,0.0631166025996208,-8163.72119140625,304.1463623046875,0.5066919326782227,0.0988288894295692,0.4678120017051697,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,292.0343933105469,289.71063232421875,1.0,0.5270087122917175,0.5667637586593628,0.5667637586593628,1.0,1.0,-2.552286386489868,1.018882393836975,1.533403992652893,0.4433217942714691,0.0,0.0,1.0,172.45359802246094,183.0,50.66924285888672,-27225.189453125,1695.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370142698287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464885082095,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591268658638,-6353.724609375,304.1517028808594,0.8170694708824158,0.4011063873767853,0.364632785320282,293.0013732910156,297.1499938964844,293.1499938964844,0.2834767997264862,-5562.80615234375,304.1443786621094,0.7678027153015137,0.3327764868736267,0.3194046318531036,292.9181213378906,297.1499938964844,293.1499938964844,0.5164211392402649,-6562.4404296875,304.1351013183594,0.8965882062911987,0.5366564989089966,0.3770445585250854,292.8953552246094,297.1499938964844,293.1499938964844,0.6397995352745056,-10487.08203125,304.1324462890625,0.953918755054474,0.6351494789123535,0.6026466488838196,293.0473937988281,297.1499938964844,293.1499938964844,0.0634513646364212,-8191.13916015625,304.1470031738281,0.5053813457489014,0.0992050170898437,0.4702321588993072,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,292.0468444824219,289.7370300292969,1.0,0.5304274559020996,0.566279411315918,0.566279411315918,1.0,1.0,-2.561829090118408,1.0225348472595217,1.5392941236495972,0.4449935555458069,0.0,0.0,1.0,175.98695373535156,186.0,40.42500305175781,-27379.11328125,1723.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416053175926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511478568427,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591268658638,-6353.724609375,304.1517028808594,0.8170694708824158,0.4011063873767853,0.364632785320282,293.0013732910156,297.1499938964844,293.1499938964844,0.2834767997264862,-5562.80615234375,304.1443786621094,0.7678027153015137,0.3327764868736267,0.3194046318531036,292.9181213378906,297.1499938964844,293.1499938964844,0.5164211392402649,-6562.4404296875,304.1351013183594,0.8965882062911987,0.5366564989089966,0.3770445585250854,292.8953552246094,297.1499938964844,293.1499938964844,0.6397995352745056,-10487.08203125,304.1324462890625,0.953918755054474,0.6351494789123535,0.6026466488838196,293.0473937988281,297.1499938964844,293.1499938964844,0.0634513646364212,-8191.13916015625,304.1470031738281,0.5053813457489014,0.0992050170898437,0.4702321588993072,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,292.0468444824219,289.7370300292969,1.0,0.5304274559020996,0.566279411315918,0.566279411315918,1.0,1.0,-2.561829090118408,1.0225348472595217,1.5392941236495972,0.4449935555458069,0.0,0.0,1.0,175.98695373535156,186.0,40.42500305175781,-27379.11328125,1723.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416053175926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511478568427,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585503399372101,-6345.322265625,304.1524353027344,0.8153760433197021,0.400792509317398,0.3644445538520813,293.0093078613281,297.1499938964844,293.1499938964844,0.283662736415863,-5565.25390625,304.14508056640625,0.7665808200836182,0.3330992758274078,0.3198045492172241,292.9271240234375,297.1499938964844,293.1499938964844,0.5174745321273804,-6572.431640625,304.1358947753906,0.8954521417617798,0.5378260016441345,0.3779225051403045,292.9051513671875,297.1499938964844,293.1499938964844,0.6410019993782043,-10501.6103515625,304.1334228515625,0.9525901079177856,0.6364476084709167,0.603958249092102,293.0532531738281,297.1499938964844,293.1499938964844,0.0635856911540031,-8202.03515625,304.1473083496094,0.5046689510345459,0.09935162961483,0.4712523519992828,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,292.05279541015625,289.7492980957031,1.0,0.5320441126823425,0.5660749673843384,0.5660749673843384,1.0,1.0,-2.565940618515014,1.0241111516952517,1.5418294668197632,0.4457208216190338,0.0,0.0,1.0,177.73948669433594,186.0,37.67326736450195,-27450.8359375,1737.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86138916015625,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437057256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.000653279479593,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
