time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573566079139709,-6327.7275390625,304.1541748046875,0.8136397004127502,0.4004047214984894,0.3641940951347351,293.01708984375,297.1499938964844,293.1499938964844,0.2833457589149475,-5559.37255859375,304.14654541015625,0.7653242945671082,0.333351194858551,0.3201408088207245,292.9358825683594,297.1499938964844,293.1499938964844,0.5176835656166077,-6573.40185546875,304.1380920410156,0.8942950963973999,0.5389283895492554,0.3787575662136078,292.91473388671875,297.1499938964844,293.1499938964844,0.6411780714988708,-10501.9580078125,304.1361389160156,0.951229453086853,0.6376671195030212,0.6052020788192749,293.05889892578125,297.1499938964844,293.1499938964844,0.0635866820812225,-8199.939453125,304.1477966308594,0.5039229393005371,0.0994729325175285,0.4721587896347046,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,292.0584716796875,289.7816772460937,1.0,0.5336030721664429,0.5658936500549316,0.5658936500549316,1.0,1.0,-2.569631576538086,1.0255275964736938,1.5441040992736816,0.4463786780834198,0.0,0.0,1.0,179.48516845703125,189.0,61.10387802124024,-27607.515625,1750.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458291411399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.000655434501823,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554776906967163,-6300.634765625,304.1558837890625,0.8100088834762573,0.399414598941803,0.3634955286979675,293.03228759765625,297.1499938964844,293.1499938964844,0.2830810248851776,-5554.23193359375,304.14813232421875,0.762691855430603,0.3336380422115326,0.3206076025962829,292.9526672363281,297.1499938964844,293.1499938964844,0.5189028978347778,-6584.4736328125,304.1399841308594,0.8919062614440918,0.5409497618675232,0.3802922964096069,292.93316650390625,297.1499938964844,293.1499938964844,0.642483115196228,-10516.8759765625,304.1385498046875,0.948395609855652,0.6398888826370239,0.6074733734130859,293.0694274902344,297.1499938964844,293.1499938964844,0.0636781305074691,-8205.52734375,304.1483764648437,0.5023317337036133,0.0996425226330757,0.4736402928829193,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,292.0693054199219,289.8167724609375,1.0,0.5365474820137024,0.5656141638755798,0.5656141638755798,1.0,1.0,-2.5757079124450684,1.0278778076171875,1.5478301048278809,0.4474901556968689,0.0,0.0,1.0,182.9608154296875,192.0,50.93562698364258,-27741.65234375,1774.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498312950134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594961159862,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554776906967163,-6300.634765625,304.1558837890625,0.8100088834762573,0.399414598941803,0.3634955286979675,293.03228759765625,297.1499938964844,293.1499938964844,0.2830810248851776,-5554.23193359375,304.14813232421875,0.762691855430603,0.3336380422115326,0.3206076025962829,292.9526672363281,297.1499938964844,293.1499938964844,0.5189028978347778,-6584.4736328125,304.1399841308594,0.8919062614440918,0.5409497618675232,0.3802922964096069,292.93316650390625,297.1499938964844,293.1499938964844,0.642483115196228,-10516.8759765625,304.1385498046875,0.948395609855652,0.6398888826370239,0.6074733734130859,293.0694274902344,297.1499938964844,293.1499938964844,0.0636781305074691,-8205.52734375,304.1483764648437,0.5023317337036133,0.0996425226330757,0.4736402928829193,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,292.0693054199219,289.8167724609375,1.0,0.5365474820137024,0.5656141638755798,0.5656141638755798,1.0,1.0,-2.5757079124450684,1.0278778076171875,1.5478301048278809,0.4474901556968689,0.0,0.0,1.0,182.9608154296875,192.0,50.93562698364258,-27741.65234375,1774.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498312950134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594961159862,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534815013408661,-6272.10009765625,304.1572570800781,0.8061702251434326,0.3981558978557586,0.3625560998916626,293.04693603515625,297.1499938964844,293.1499938964844,0.2826647758483886,-5546.93603515625,304.1494445800781,0.7599321603775024,0.3336491286754608,0.3208132088184356,292.9683837890625,297.1499938964844,293.1499938964844,0.5200946927070618,-6595.53173828125,304.1413269042969,0.8894641399383545,0.5427574515342712,0.3816763460636139,292.9505310058594,297.1499938964844,293.1499938964844,0.6437455415725708,-10531.7255859375,304.1402587890625,0.9454652667045592,0.6418612003326416,0.6095060110092163,293.0790710449219,297.1499938964844,293.1499938964844,0.0637248903512954,-8207.63671875,304.1488342285156,0.5006383657455444,0.0997241213917732,0.4747178256511688,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,292.0796203613281,289.8458557128906,1.0,0.5392757058143616,0.5654500126838684,0.5654500126838684,1.0,1.0,-2.5802276134490967,1.0296739339828491,1.5505536794662476,0.4483777284622192,0.0,0.0,1.0,186.4022216796875,195.0,43.59234619140625,-27854.958984375,1796.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533641219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630814750678,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534815013408661,-6272.10009765625,304.1572570800781,0.8061702251434326,0.3981558978557586,0.3625560998916626,293.04693603515625,297.1499938964844,293.1499938964844,0.2826647758483886,-5546.93603515625,304.1494445800781,0.7599321603775024,0.3336491286754608,0.3208132088184356,292.9683837890625,297.1499938964844,293.1499938964844,0.5200946927070618,-6595.53173828125,304.1413269042969,0.8894641399383545,0.5427574515342712,0.3816763460636139,292.9505310058594,297.1499938964844,293.1499938964844,0.6437455415725708,-10531.7255859375,304.1402587890625,0.9454652667045592,0.6418612003326416,0.6095060110092163,293.0790710449219,297.1499938964844,293.1499938964844,0.0637248903512954,-8207.63671875,304.1488342285156,0.5006383657455444,0.0997241213917732,0.4747178256511688,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,292.0796203613281,289.8458557128906,1.0,0.5392757058143616,0.5654500126838684,0.5654500126838684,1.0,1.0,-2.5802276134490967,1.0296739339828491,1.5505536794662476,0.4483777284622192,0.0,0.0,1.0,186.4022216796875,195.0,43.59234619140625,-27854.958984375,1796.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533641219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630814750678,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504840731620788,-6228.8388671875,304.1597595214844,0.8021165728569031,0.3966171145439148,0.3613714873790741,293.0611267089844,297.1499938964844,293.1499938964844,0.2813931703567505,-5525.734375,304.1517028808594,0.7570413947105408,0.3333841562271118,0.3207616806030273,292.98358154296875,297.1499938964844,293.1499938964844,0.5199472904205322,-6592.56640625,304.1443786621094,0.8869373798370361,0.5442817211151123,0.3828864693641662,292.967041015625,297.1499938964844,293.1499938964844,0.6434103846549988,-10525.015625,304.1439514160156,0.9424211978912354,0.6435658931732178,0.6112960577011108,293.0879211425781,297.1499938964844,293.1499938964844,0.0635552853345871,-8189.107421875,304.1495056152344,0.4988548159599304,0.0997270420193672,0.47544065117836,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,292.0878295898437,289.90057373046875,1.0,0.5418009161949158,0.56536465883255,0.56536465883255,1.0,1.0,-2.5832173824310303,1.030887246131897,1.5523300170898438,0.4490089416503906,0.0,0.0,1.0,189.8228454589844,198.0,61.60860061645508,-28049.517578125,1815.4808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567690372467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665370310656,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504840731620788,-6228.8388671875,304.1597595214844,0.8021165728569031,0.3966171145439148,0.3613714873790741,293.0611267089844,297.1499938964844,293.1499938964844,0.2813931703567505,-5525.734375,304.1517028808594,0.7570413947105408,0.3333841562271118,0.3207616806030273,292.98358154296875,297.1499938964844,293.1499938964844,0.5199472904205322,-6592.56640625,304.1443786621094,0.8869373798370361,0.5442817211151123,0.3828864693641662,292.967041015625,297.1499938964844,293.1499938964844,0.6434103846549988,-10525.015625,304.1439514160156,0.9424211978912354,0.6435658931732178,0.6112960577011108,293.0879211425781,297.1499938964844,293.1499938964844,0.0635552853345871,-8189.107421875,304.1495056152344,0.4988548159599304,0.0997270420193672,0.47544065117836,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,292.0878295898437,289.90057373046875,1.0,0.5418009161949158,0.56536465883255,0.56536465883255,1.0,1.0,-2.5832173824310303,1.030887246131897,1.5523300170898438,0.4490089416503906,0.0,0.0,1.0,189.8228454589844,198.0,61.60860061645508,-28049.517578125,1815.4808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567690372467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665370310656,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477438986301422,-6189.82177734375,304.1610717773437,0.7979296445846558,0.3948192000389099,0.3599496483802795,293.0748291015625,297.1499938964844,293.1499938964844,0.2802759706974029,-5507.544921875,304.1529846191406,0.7540252208709717,0.3328513205051422,0.3204559087753296,292.9982604980469,297.1499938964844,293.1499938964844,0.5201973915100098,-6594.3056640625,304.1458435058594,0.8842948079109192,0.5455156564712524,0.3838824033737182,292.98260498046875,297.1499938964844,293.1499938964844,0.6436762809753418,-10527.4248046875,304.1455078125,0.9392734169960022,0.6450420022010803,0.6128599047660828,293.09600830078125,297.1499938964844,293.1499938964844,0.0634337961673736,-8176.181640625,304.1498718261719,0.4969905316829681,0.0996572896838188,0.4758349359035492,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,292.0952453613281,289.9349060058594,1.0,0.5441287159919739,0.56539386510849,0.56539386510849,1.0,1.0,-2.5846922397613525,1.031564235687256,1.553128004074097,0.4494228661060333,0.0,0.0,1.0,193.224349975586,201.0,51.47990798950195,-28138.873046875,1832.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597956418991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696087075397,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477438986301422,-6189.82177734375,304.1610717773437,0.7979296445846558,0.3948192000389099,0.3599496483802795,293.0748291015625,297.1499938964844,293.1499938964844,0.2802759706974029,-5507.544921875,304.1529846191406,0.7540252208709717,0.3328513205051422,0.3204559087753296,292.9982604980469,297.1499938964844,293.1499938964844,0.5201973915100098,-6594.3056640625,304.1458435058594,0.8842948079109192,0.5455156564712524,0.3838824033737182,292.98260498046875,297.1499938964844,293.1499938964844,0.6436762809753418,-10527.4248046875,304.1455078125,0.9392734169960022,0.6450420022010803,0.6128599047660828,293.09600830078125,297.1499938964844,293.1499938964844,0.0634337961673736,-8176.181640625,304.1498718261719,0.4969905316829681,0.0996572896838188,0.4758349359035492,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,292.0952453613281,289.9349060058594,1.0,0.5441287159919739,0.56539386510849,0.56539386510849,1.0,1.0,-2.5846922397613525,1.031564235687256,1.553128004074097,0.4494228661060333,0.0,0.0,1.0,193.224349975586,201.0,51.47990798950195,-28138.873046875,1832.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597956418991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696087075397,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463003635406494,-6169.28955078125,304.16168212890625,0.7957963347434998,0.3938248455524444,0.3591538071632385,293.08154296875,297.1499938964844,293.1499938964844,0.2796355783939361,-5497.2041015625,304.1535949707031,0.7524775266647339,0.3324851095676422,0.3202092349529266,293.0053100585937,297.1499938964844,293.1499938964844,0.5202516317367554,-6594.51025390625,304.146484375,0.8829524517059326,0.5460497736930847,0.3843195736408233,292.99005126953125,297.1499938964844,293.1499938964844,0.643747866153717,-10527.9208984375,304.14617919921875,0.9376747608184814,0.6456995606422424,0.613566517829895,293.09979248046875,297.1499938964844,293.1499938964844,0.0633560493588447,-8168.2978515625,304.1500244140625,0.4960350394248962,0.0995979607105255,0.4759190380573272,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,292.098876953125,289.9512023925781,1.0,0.5452227592468262,0.565458357334137,0.565458357334137,1.0,1.0,-2.5849156379699707,1.031734585762024,1.5531810522079468,0.4495693147182464,0.0,0.0,1.0,194.9136505126953,201.0,48.79759979248047,-28179.560546875,1840.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773742675781,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611369848251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709699518978,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445097804069519,-6143.55126953125,304.1628112792969,0.793637752532959,0.3927668035030365,0.3583030104637146,293.0881652832031,297.1499938964844,293.1499938964844,0.2786994874477386,-5481.974609375,304.1546630859375,0.750905454158783,0.3320539891719818,0.3199025690555572,293.01220703125,297.1499938964844,293.1499938964844,0.5198245048522949,-6589.5986328125,304.1479187011719,0.8815999031066895,0.5465314984321594,0.3847217559814453,292.9972839355469,297.1499938964844,293.1499938964844,0.6432439684867859,-10520.4892578125,304.1477966308594,0.9360601902008056,0.6463009119033813,0.6142240762710571,293.1033935546875,297.1499938964844,293.1499938964844,0.0632056072354316,-8153.35546875,304.1502990722656,0.4950671195983886,0.0995244309306144,0.4759384989738464,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,292.1024475097656,289.9781799316406,1.0,0.5462743043899536,0.5655571818351746,0.5655571818351746,1.0,1.0,-2.584822416305542,1.0318056344985962,1.5530166625976562,0.4496826827526092,0.0,0.0,1.0,196.5966644287109,204.0,59.98736953735352,-28259.8359375,1847.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624484658241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723009282723,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412393927574157,-6097.013671875,304.1640014648437,0.7892434000968933,0.3904761672019958,0.3564345240592956,293.1011047363281,297.1499938964844,293.1499938964844,0.2770350575447082,-5455.302734375,304.1558837890625,0.7476828694343567,0.3309955298900604,0.3191026151180267,293.0253601074219,297.1499938964844,293.1499938964844,0.5195125937461853,-6585.91943359375,304.14910888671875,0.8788635730743408,0.547353208065033,0.3854213654994964,293.0111999511719,297.1499938964844,293.1499938964844,0.6429017782211304,-10515.419921875,304.14910888671875,0.9327796697616576,0.6473477482795715,0.6153845191001892,293.11016845703125,297.1499938964844,293.1499938964844,0.0629754364490509,-8130.9736328125,304.15057373046875,0.4930935800075531,0.099336102604866,0.4757916927337646,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,292.1094665527344,290.0126342773437,1.0,0.5482508540153503,0.5658648610115051,0.5658648610115051,1.0,1.0,-2.5836756229400635,1.031653642654419,1.5520219802856443,0.4498136341571808,0.0,0.0,1.0,199.9450225830078,207.0,51.51737976074219,-28323.984375,1860.7220458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647586226463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746454746462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412393927574157,-6097.013671875,304.1640014648437,0.7892434000968933,0.3904761672019958,0.3564345240592956,293.1011047363281,297.1499938964844,293.1499938964844,0.2770350575447082,-5455.302734375,304.1558837890625,0.7476828694343567,0.3309955298900604,0.3191026151180267,293.0253601074219,297.1499938964844,293.1499938964844,0.5195125937461853,-6585.91943359375,304.14910888671875,0.8788635730743408,0.547353208065033,0.3854213654994964,293.0111999511719,297.1499938964844,293.1499938964844,0.6429017782211304,-10515.419921875,304.14910888671875,0.9327796697616576,0.6473477482795715,0.6153845191001892,293.11016845703125,297.1499938964844,293.1499938964844,0.0629754364490509,-8130.9736328125,304.15057373046875,0.4930935800075531,0.099336102604866,0.4757916927337646,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,292.1094665527344,290.0126342773437,1.0,0.5482508540153503,0.5658648610115051,0.5658648610115051,1.0,1.0,-2.5836756229400635,1.031653642654419,1.5520219802856443,0.4498136341571808,0.0,0.0,1.0,199.9450225830078,207.0,51.51737976074219,-28323.984375,1860.7220458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647586226463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746454746462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377625644207001,-6047.484375,304.16510009765625,0.7848010063171387,0.3880082070827484,0.3543989658355713,293.1136474609375,297.1499938964844,293.1499938964844,0.2751005589962005,-5424.38037109375,304.1571350097656,0.7443720698356628,0.3296844959259033,0.318062961101532,293.0377197265625,297.1499938964844,293.1499938964844,0.5189577341079712,-6579.8388671875,304.1503295898437,0.8761113882064819,0.5480032563209534,0.3860006630420685,293.0243225097656,297.1499938964844,293.1499938964844,0.6422775983810425,-10506.7451171875,304.15045166015625,0.9294636845588684,0.6482033729553223,0.6163647770881653,293.1163330078125,297.1499938964844,293.1499938964844,0.0626929998397827,-8104.0087890625,304.1508483886719,0.4910704791545868,0.0990927964448928,0.4753970503807068,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,292.1163635253906,290.0479736328125,1.0,0.5500710010528564,0.5663244724273682,0.5663244724273682,1.0,1.0,-2.581381320953369,1.0311734676361084,1.5502078533172607,0.449850469827652,0.0,0.0,1.0,203.2630310058593,210.0,50.146427154541016,-28386.55078125,1871.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666365265846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765513680875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377625644207001,-6047.484375,304.16510009765625,0.7848010063171387,0.3880082070827484,0.3543989658355713,293.1136474609375,297.1499938964844,293.1499938964844,0.2751005589962005,-5424.38037109375,304.1571350097656,0.7443720698356628,0.3296844959259033,0.318062961101532,293.0377197265625,297.1499938964844,293.1499938964844,0.5189577341079712,-6579.8388671875,304.1503295898437,0.8761113882064819,0.5480032563209534,0.3860006630420685,293.0243225097656,297.1499938964844,293.1499938964844,0.6422775983810425,-10506.7451171875,304.15045166015625,0.9294636845588684,0.6482033729553223,0.6163647770881653,293.1163330078125,297.1499938964844,293.1499938964844,0.0626929998397827,-8104.0087890625,304.1508483886719,0.4910704791545868,0.0990927964448928,0.4753970503807068,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,292.1163635253906,290.0479736328125,1.0,0.5500710010528564,0.5663244724273682,0.5663244724273682,1.0,1.0,-2.581381320953369,1.0311734676361084,1.5502078533172607,0.449850469827652,0.0,0.0,1.0,203.2630310058593,210.0,50.146427154541016,-28386.55078125,1871.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666365265846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765513680875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339327573776245,-5992.74267578125,304.1664733886719,0.7801238894462585,0.3851554989814758,0.3521011769771576,293.1268615722656,297.1499938964844,293.1499938964844,0.2727639079093933,-5387.02734375,304.1586608886719,0.7407991886138916,0.3279303312301636,0.3166880011558532,293.05010986328125,297.1499938964844,293.1499938964844,0.5180095434188843,-6569.74853515625,304.1518249511719,0.8731706738471985,0.5483367443084717,0.3864054083824157,293.0374755859375,297.1499938964844,293.1499938964844,0.6412003636360168,-10492.0947265625,304.152099609375,0.925913631916046,0.6487193703651428,0.617089033126831,293.122802734375,297.1499938964844,293.1499938964844,0.0622731484472751,-8064.87255859375,304.1512756347656,0.488765001296997,0.0986353680491447,0.4743597209453583,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,292.1241149902344,290.0857849121094,1.0,0.5517057776451111,0.5669873356819153,0.5669873356819153,1.0,1.0,-2.5770814418792725,1.0300348997116089,1.5470465421676636,0.4496769905090332,0.0,0.0,1.0,206.66796875,213.0,52.48012924194336,-28437.525390625,1880.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681190729141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780559197068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339327573776245,-5992.74267578125,304.1664733886719,0.7801238894462585,0.3851554989814758,0.3521011769771576,293.1268615722656,297.1499938964844,293.1499938964844,0.2727639079093933,-5387.02734375,304.1586608886719,0.7407991886138916,0.3279303312301636,0.3166880011558532,293.05010986328125,297.1499938964844,293.1499938964844,0.5180095434188843,-6569.74853515625,304.1518249511719,0.8731706738471985,0.5483367443084717,0.3864054083824157,293.0374755859375,297.1499938964844,293.1499938964844,0.6412003636360168,-10492.0947265625,304.152099609375,0.925913631916046,0.6487193703651428,0.617089033126831,293.122802734375,297.1499938964844,293.1499938964844,0.0622731484472751,-8064.87255859375,304.1512756347656,0.488765001296997,0.0986353680491447,0.4743597209453583,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,292.1241149902344,290.0857849121094,1.0,0.5517057776451111,0.5669873356819153,0.5669873356819153,1.0,1.0,-2.5770814418792725,1.0300348997116089,1.5470465421676636,0.4496769905090332,0.0,0.0,1.0,206.66796875,213.0,52.48012924194336,-28437.525390625,1880.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681190729141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780559197068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294841945171356,-5928.841796875,304.1683959960937,0.7750045657157898,0.3818322718143463,0.3493705093860626,293.14117431640625,297.1499938964844,293.1499938964844,0.2697671055793762,-5339.04541015625,304.1607666015625,0.7367506623268127,0.3256184458732605,0.3147860467433929,293.06256103515625,297.1499938964844,293.1499938964844,0.5164421796798706,-6553.298828125,304.1538391113281,0.8698973059654236,0.548338770866394,0.386569619178772,293.0508117675781,297.1499938964844,293.1499938964844,0.6394007802009583,-10467.8447265625,304.1544189453125,0.921963632106781,0.6488679051399231,0.6174575090408325,293.1297607421875,297.1499938964844,293.1499938964844,0.0615829713642597,-8001.85498046875,304.1520080566406,0.4858720302581787,0.097909040749073,0.4720780849456787,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,292.13311767578125,290.1289367675781,1.0,0.5530542135238647,0.5679030418395996,0.5679030418395996,1.0,1.0,-2.569416284561157,1.0276939868927002,1.541722297668457,0.4490234553813934,0.0,0.0,1.0,210.23486328125,216.0,58.54209899902344,-28468.35546875,1884.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691851019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791378255002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294841945171356,-5928.841796875,304.1683959960937,0.7750045657157898,0.3818322718143463,0.3493705093860626,293.14117431640625,297.1499938964844,293.1499938964844,0.2697671055793762,-5339.04541015625,304.1607666015625,0.7367506623268127,0.3256184458732605,0.3147860467433929,293.06256103515625,297.1499938964844,293.1499938964844,0.5164421796798706,-6553.298828125,304.1538391113281,0.8698973059654236,0.548338770866394,0.386569619178772,293.0508117675781,297.1499938964844,293.1499938964844,0.6394007802009583,-10467.8447265625,304.1544189453125,0.921963632106781,0.6488679051399231,0.6174575090408325,293.1297607421875,297.1499938964844,293.1499938964844,0.0615829713642597,-8001.85498046875,304.1520080566406,0.4858720302581787,0.097909040749073,0.4720780849456787,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,292.13311767578125,290.1289367675781,1.0,0.5530542135238647,0.5679030418395996,0.5679030418395996,1.0,1.0,-2.569416284561157,1.0276939868927002,1.541722297668457,0.4490234553813934,0.0,0.0,1.0,210.23486328125,216.0,58.54209899902344,-28468.35546875,1884.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691851019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791378255002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270832896232605,-5894.279296875,304.1694030761719,0.7723839282989502,0.3800659775733948,0.3478933572769165,293.1483764648437,297.1499938964844,293.1499938964844,0.2680591344833374,-5311.6845703125,304.16192626953125,0.7346295118331909,0.324308842420578,0.3136748075485229,293.0686340332031,297.1499938964844,293.1499938964844,0.5154581665992737,-6543.05126953125,304.1549072265625,0.8682252764701843,0.5482510328292847,0.3865854740142822,293.05731201171875,297.1499938964844,293.1499938964844,0.6382589340209961,-10452.5693359375,304.1556701660156,0.9199483394622804,0.6488402485847473,0.6175394654273987,293.1332702636719,297.1499938964844,293.1499938964844,0.061162631958723,-7963.755859375,304.15240478515625,0.4842827618122101,0.0974805727601051,0.4706087708473205,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,292.1377868652344,290.1524963378906,1.0,0.5536234378814697,0.568442165851593,0.568442165851593,1.0,1.0,-2.564659118652344,1.0262048244476318,1.538454294204712,0.4485707581043243,0.0,0.0,1.0,212.016342163086,216.0,61.91647338867188,-28478.52734375,1885.4476318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695569157600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795151857659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246042430400848,-5858.55419921875,304.1703796386719,0.7697635293006897,0.3782548308372497,0.3463702201843261,293.1555480957031,297.1499938964844,293.1499938964844,0.2662472128868103,-5282.65185546875,304.1630554199219,0.7324776649475098,0.3229253590106964,0.31248539686203,293.0745849609375,297.1499938964844,293.1499938964844,0.5143644213676453,-6531.71044921875,304.156005859375,0.8665565848350525,0.5481154322624207,0.386566162109375,293.063720703125,297.1499938964844,293.1499938964844,0.6369825601577759,-10435.5751953125,304.1569519042969,0.9179419279098512,0.6487570405006409,0.6175664067268372,293.1366882324219,297.1499938964844,293.1499938964844,0.0607055276632308,-7922.48095703125,304.1528015136719,0.4826231300830841,0.0970205664634704,0.4689827859401703,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,292.1424865722656,290.1771240234375,1.0,0.5541321635246277,0.5690275430679321,0.5690275430679321,1.0,1.0,-2.5594561100006104,1.0245683193206787,1.5348877906799316,0.4480622410774231,0.0,0.0,1.0,213.7797241210937,219.0,65.12272644042969,-28486.025390625,1885.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698262691497803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797885289415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194612264633178,-5784.3251953125,304.1721496582031,0.7645593285560608,0.3745169341564178,0.3432126343250274,293.1693725585937,297.1499938964844,293.1499938964844,0.2623770534992218,-5220.61181640625,304.1651306152344,0.7281159162521362,0.319977730512619,0.3099204301834106,293.0859680175781,297.1499938964844,293.1499938964844,0.511886715888977,-6506.16748046875,304.1581420898437,0.8632515668869019,0.5477133989334106,0.3864319920539856,293.0760803222656,297.1499938964844,293.1499938964844,0.6340714693069458,-10397.0625,304.15948486328125,0.9139927625656128,0.6484382152557373,0.617470383644104,293.1432800292969,297.1499938964844,293.1499938964844,0.0596994757652282,-7832.123046875,304.1535339355469,0.4790925979614258,0.0960212424397468,0.4653391540050506,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,292.1518859863281,290.2289733886719,1.0,0.5549861788749695,0.5703247785568237,0.5703247785568237,1.0,1.0,-2.547927141189575,1.0209298133850098,1.5269973278045654,0.4469091892242431,0.0,0.0,1.0,217.24038696289065,222.0,70.53917694091797,-28493.31640625,1883.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700603365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680026016198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194612264633178,-5784.3251953125,304.1721496582031,0.7645593285560608,0.3745169341564178,0.3432126343250274,293.1693725585937,297.1499938964844,293.1499938964844,0.2623770534992218,-5220.61181640625,304.1651306152344,0.7281159162521362,0.319977730512619,0.3099204301834106,293.0859680175781,297.1499938964844,293.1499938964844,0.511886715888977,-6506.16748046875,304.1581420898437,0.8632515668869019,0.5477133989334106,0.3864319920539856,293.0760803222656,297.1499938964844,293.1499938964844,0.6340714693069458,-10397.0625,304.15948486328125,0.9139927625656128,0.6484382152557373,0.617470383644104,293.1432800292969,297.1499938964844,293.1499938964844,0.0596994757652282,-7832.123046875,304.1535339355469,0.4790925979614258,0.0960212424397468,0.4653391540050506,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,292.1518859863281,290.2289733886719,1.0,0.5549861788749695,0.5703247785568237,0.5703247785568237,1.0,1.0,-2.547927141189575,1.0209298133850098,1.5269973278045654,0.4469091892242431,0.0,0.0,1.0,217.24038696289065,222.0,70.53917694091797,-28493.31640625,1883.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700603365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680026016198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141284883022308,-5707.1826171875,304.17364501953125,0.7594215869903564,0.3706416487693786,0.3399266004562378,293.1825256347656,297.1499938964844,293.1499938964844,0.2582488059997558,-5154.36279296875,304.1669616699219,0.7236757278442383,0.3168192505836487,0.3071475625038147,293.0967102050781,297.1499938964844,293.1499938964844,0.5090887546539307,-6477.4970703125,304.1600646972656,0.8599989414215088,0.5471550822257996,0.3861849308013916,293.0877685546875,297.1499938964844,293.1499938964844,0.6307611465454102,-10353.5751953125,304.1618347167969,0.9101583361625672,0.6479365229606628,0.6171963810920715,293.1494445800781,297.1499938964844,293.1499938964844,0.0585979484021663,-7733.85693359375,304.1542053222656,0.4752428233623504,0.0949377194046974,0.4612830281257629,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,292.1611022949219,290.2832946777344,1.0,0.5556556582450867,0.5717735290527344,0.5717735290527344,1.0,1.0,-2.5351486206054688,1.0168877840042114,1.5182609558105469,0.4456049501895904,0.0,0.0,1.0,220.618896484375,225.0,74.44678497314453,-28490.203125,1879.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715092658996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814965163357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141284883022308,-5707.1826171875,304.17364501953125,0.7594215869903564,0.3706416487693786,0.3399266004562378,293.1825256347656,297.1499938964844,293.1499938964844,0.2582488059997558,-5154.36279296875,304.1669616699219,0.7236757278442383,0.3168192505836487,0.3071475625038147,293.0967102050781,297.1499938964844,293.1499938964844,0.5090887546539307,-6477.4970703125,304.1600646972656,0.8599989414215088,0.5471550822257996,0.3861849308013916,293.0877685546875,297.1499938964844,293.1499938964844,0.6307611465454102,-10353.5751953125,304.1618347167969,0.9101583361625672,0.6479365229606628,0.6171963810920715,293.1494445800781,297.1499938964844,293.1499938964844,0.0585979484021663,-7733.85693359375,304.1542053222656,0.4752428233623504,0.0949377194046974,0.4612830281257629,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,292.1611022949219,290.2832946777344,1.0,0.5556556582450867,0.5717735290527344,0.5717735290527344,1.0,1.0,-2.5351486206054688,1.0168877840042114,1.5182609558105469,0.4456049501895904,0.0,0.0,1.0,220.618896484375,225.0,74.44678497314453,-28490.203125,1879.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715092658996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814965163357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085476756095886,-5626.12353515625,304.1750793457031,0.7543522119522095,0.3666415512561798,0.3365257084369659,293.1949462890625,297.1499938964844,293.1499938964844,0.2538283765316009,-5083.2060546875,304.1686706542969,0.7191178798675537,0.3134714663028717,0.3041914999485016,293.1068115234375,297.1499938964844,293.1499938964844,0.5058627724647522,-6444.484375,304.162109375,0.8567951321601868,0.546455442905426,0.385837584733963,293.0988464355469,297.1499938964844,293.1499938964844,0.6269193291664124,-10303.1865234375,304.164306640625,0.906458854675293,0.6472687721252441,0.6167636513710022,293.1551818847656,297.1499938964844,293.1499938964844,0.0573993735015392,-7627.435546875,304.15478515625,0.4709815382957458,0.093786671757698,0.4569028913974762,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,292.17010498046875,290.3436584472656,1.0,0.5561739802360535,0.573358416557312,0.573358416557312,1.0,1.0,-2.521311521530152,1.0125019550323486,1.5088095664978027,0.444167822599411,0.0,0.0,1.0,223.9325714111328,228.0,82.0790786743164,-28497.01171875,1873.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713534593582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813384243287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085476756095886,-5626.12353515625,304.1750793457031,0.7543522119522095,0.3666415512561798,0.3365257084369659,293.1949462890625,297.1499938964844,293.1499938964844,0.2538283765316009,-5083.2060546875,304.1686706542969,0.7191178798675537,0.3134714663028717,0.3041914999485016,293.1068115234375,297.1499938964844,293.1499938964844,0.5058627724647522,-6444.484375,304.162109375,0.8567951321601868,0.546455442905426,0.385837584733963,293.0988464355469,297.1499938964844,293.1499938964844,0.6269193291664124,-10303.1865234375,304.164306640625,0.906458854675293,0.6472687721252441,0.6167636513710022,293.1551818847656,297.1499938964844,293.1499938964844,0.0573993735015392,-7627.435546875,304.15478515625,0.4709815382957458,0.093786671757698,0.4569028913974762,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,292.17010498046875,290.3436584472656,1.0,0.5561739802360535,0.573358416557312,0.573358416557312,1.0,1.0,-2.521311521530152,1.0125019550323486,1.5088095664978027,0.444167822599411,0.0,0.0,1.0,223.9325714111328,228.0,82.0790786743164,-28497.01171875,1873.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713534593582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813384243287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.302813321352005,-5542.5546875,304.17626953125,0.7493453025817871,0.3625244796276092,0.3330168426036834,293.20672607421875,297.1499938964844,293.1499938964844,0.2491992712020874,-5008.4931640625,304.170166015625,0.7143723368644714,0.3099429309368133,0.3010616898536682,293.1163024902344,297.1499938964844,293.1499938964844,0.5023416876792908,-6408.56640625,304.1639099121094,0.8536302447319031,0.5456224679946899,0.3853952586650848,293.1092834472656,297.1499938964844,293.1499938964844,0.6227041482925415,-10248.1259765625,304.1665344238281,0.9029102325439452,0.6464431881904602,0.6161794066429138,293.1604919433594,297.1499938964844,293.1499938964844,0.0561308600008487,-7515.4912109375,304.1553039550781,0.4661637246608734,0.0925767719745636,0.4522455632686615,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,292.17889404296875,290.4065856933594,1.0,0.5565627217292786,0.5750699043273926,0.5750699043273926,1.0,1.0,-2.50650691986084,1.007795333862305,1.4987115859985352,0.4426004588603973,0.0,0.0,1.0,227.1976623535156,231.0,86.17792510986328,-28490.025390625,1865.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708007454872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807774771004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.302813321352005,-5542.5546875,304.17626953125,0.7493453025817871,0.3625244796276092,0.3330168426036834,293.20672607421875,297.1499938964844,293.1499938964844,0.2491992712020874,-5008.4931640625,304.170166015625,0.7143723368644714,0.3099429309368133,0.3010616898536682,293.1163024902344,297.1499938964844,293.1499938964844,0.5023416876792908,-6408.56640625,304.1639099121094,0.8536302447319031,0.5456224679946899,0.3853952586650848,293.1092834472656,297.1499938964844,293.1499938964844,0.6227041482925415,-10248.1259765625,304.1665344238281,0.9029102325439452,0.6464431881904602,0.6161794066429138,293.1604919433594,297.1499938964844,293.1499938964844,0.0561308600008487,-7515.4912109375,304.1553039550781,0.4661637246608734,0.0925767719745636,0.4522455632686615,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,292.17889404296875,290.4065856933594,1.0,0.5565627217292786,0.5750699043273926,0.5750699043273926,1.0,1.0,-2.50650691986084,1.007795333862305,1.4987115859985352,0.4426004588603973,0.0,0.0,1.0,227.1976623535156,231.0,86.17792510986328,-28490.025390625,1865.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708007454872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807774771004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999154329299927,-5500.2216796875,304.1767578125,0.7468645572662354,0.3604253530502319,0.3312249481678009,293.2123718261719,297.1499938964844,293.1499938964844,0.2468291074037552,-4970.1640625,304.1707763671875,0.7119014859199524,0.3081134855747223,0.2994342446327209,293.1208190917969,297.1499938964844,293.1499938964844,0.5005108714103699,-6389.93603515625,304.1647033691406,0.8520616292953491,0.5451598763465881,0.3851411640644073,293.1142883300781,297.1499938964844,293.1499938964844,0.6205055713653564,-10219.498046875,304.1675109863281,0.901183009147644,0.645975649356842,0.6158345341682434,293.1629943847656,297.1499938964844,293.1499938964844,0.0554771795868873,-7458.1005859375,304.155517578125,0.4634877741336822,0.0919517949223518,0.4498231112957001,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,292.1831970214844,290.438232421875,1.0,0.5567139983177185,0.5759706497192383,0.5759706497192383,1.0,1.0,-2.4987688064575195,1.00532865524292,1.4934402704238892,0.4417689740657806,0.0,0.0,1.0,228.81529235839844,231.0,87.13245391845703,-28481.3046875,1860.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751871705055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852291407994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
