time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969047427177429,-5456.05126953125,304.1773681640625,0.7443988919258118,0.3583016097545624,0.3294106721878052,293.2178649902344,297.1499938964844,293.1499938964844,0.2443470507860183,-4929.86572265625,304.1715393066406,0.7093484401702881,0.3062439560890198,0.297768622636795,293.1252136230469,297.1499938964844,293.1499938964844,0.4984807670116424,-6369.1767578125,304.1657409667969,0.8505025506019592,0.5446683764457703,0.3848673701286316,293.119140625,297.1499938964844,293.1499938964844,0.6180618405342102,-10187.498046875,304.1687927246094,0.8994598388671875,0.6454737782478333,0.6154580116271973,293.1654052734375,297.1499938964844,293.1499938964844,0.0547899082303047,-7397.76025390625,304.15576171875,0.4606754779815674,0.0913150012493133,0.4473461210727691,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,292.1874389648437,290.4744873046875,1.0,0.5568404197692871,0.5768994092941284,0.5768994092941284,1.0,1.0,-2.490830898284912,1.0027939081192017,1.4880369901657104,0.4409078061580658,0.0,0.0,1.0,230.4248962402344,234.0,95.02906799316406,-28500.654296875,1856.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752458214759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852886872366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.290622740983963,-5363.4443359375,304.1787109375,0.7395020723342896,0.3539791703224182,0.325713962316513,293.2284240722656,297.1499938964844,293.1499938964844,0.2391130179166793,-4844.5068359375,304.1730651855469,0.7040360569953918,0.3023829758167267,0.2943211793899536,293.13360595703125,297.1499938964844,293.1499938964844,0.4939242899417877,-6322.49267578125,304.1680603027344,0.8474031686782837,0.5435918569564819,0.3842552602291107,293.12847900390625,297.1499938964844,293.1499938964844,0.6125558018684387,-10115.255859375,304.17169189453125,0.8960155844688416,0.6443576216697693,0.6146005988121033,293.169921875,297.1499938964844,293.1499938964844,0.0533334910869598,-7270.162109375,304.1562805175781,0.4550665020942688,0.0900069698691368,0.44223353266716,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,292.1957702636719,290.5554504394531,1.0,0.5570214986801147,0.5788405537605286,0.5788405537605286,1.0,1.0,-2.4743402004241943,0.9975091814994812,1.4768309593200684,0.4390894174575805,0.0,0.0,1.0,233.6260223388672,222.0,107.7045440673828,-28524.373046875,1845.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749489307403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684987346176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.290622740983963,-5363.4443359375,304.1787109375,0.7395020723342896,0.3539791703224182,0.325713962316513,293.2284240722656,297.1499938964844,293.1499938964844,0.2391130179166793,-4844.5068359375,304.1730651855469,0.7040360569953918,0.3023829758167267,0.2943211793899536,293.13360595703125,297.1499938964844,293.1499938964844,0.4939242899417877,-6322.49267578125,304.1680603027344,0.8474031686782837,0.5435918569564819,0.3842552602291107,293.12847900390625,297.1499938964844,293.1499938964844,0.6125558018684387,-10115.255859375,304.17169189453125,0.8960155844688416,0.6443576216697693,0.6146005988121033,293.169921875,297.1499938964844,293.1499938964844,0.0533334910869598,-7270.162109375,304.1562805175781,0.4550665020942688,0.0900069698691368,0.44223353266716,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,292.1957702636719,290.5554504394531,1.0,0.5570214986801147,0.5788405537605286,0.5788405537605286,1.0,1.0,-2.4743402004241943,0.9975091814994812,1.4768309593200684,0.4390894174575805,0.0,0.0,1.0,233.6260223388672,222.0,107.7045440673828,-28524.373046875,1845.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749489307403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684987346176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840375304222107,-5265.86376953125,304.1801147460937,0.7381418943405151,0.3496289253234863,0.3217349946498871,293.2381896972656,297.1499938964844,293.1499938964844,0.2335204184055328,-4752.87353515625,304.1746826171875,0.7023810744285583,0.2984150648117065,0.2905080318450928,293.1412658691406,297.1499938964844,293.1499938964844,0.4888754785060882,-6270.7255859375,304.17047119140625,0.8485328555107117,0.5424529910087585,0.3834033012390136,293.1371154785156,297.1499938964844,293.1499938964844,0.6064712405204773,-10035.3857421875,304.1745910644531,0.8973743319511414,0.6431506276130676,0.6133937835693359,293.1738586425781,297.1499938964844,293.1499938964844,0.0516270771622657,-7122.1826171875,304.1570129394531,0.4529795944690704,0.0887055099010467,0.4358943700790405,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,292.2036437988281,290.6392517089844,1.0,0.5526247024536133,0.5809515118598938,0.5809515118598938,1.0,1.0,-2.4548919200897217,0.9910253286361694,1.4638665914535522,0.4367342889308929,0.0,0.0,1.0,230.5355224609375,210.0,114.66737365722656,-28513.751953125,1804.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789630055427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890611257404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840375304222107,-5265.86376953125,304.1801147460937,0.7381418943405151,0.3496289253234863,0.3217349946498871,293.2381896972656,297.1499938964844,293.1499938964844,0.2335204184055328,-4752.87353515625,304.1746826171875,0.7023810744285583,0.2984150648117065,0.2905080318450928,293.1412658691406,297.1499938964844,293.1499938964844,0.4888754785060882,-6270.7255859375,304.17047119140625,0.8485328555107117,0.5424529910087585,0.3834033012390136,293.1371154785156,297.1499938964844,293.1499938964844,0.6064712405204773,-10035.3857421875,304.1745910644531,0.8973743319511414,0.6431506276130676,0.6133937835693359,293.1738586425781,297.1499938964844,293.1499938964844,0.0516270771622657,-7122.1826171875,304.1570129394531,0.4529795944690704,0.0887055099010467,0.4358943700790405,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,292.2036437988281,290.6392517089844,1.0,0.5526247024536133,0.5809515118598938,0.5809515118598938,1.0,1.0,-2.4548919200897217,0.9910253286361694,1.4638665914535522,0.4367342889308929,0.0,0.0,1.0,230.5355224609375,210.0,114.66737365722656,-28513.751953125,1804.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789630055427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890611257404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.277048259973526,-5161.5234375,304.1817321777344,0.7390254139900208,0.3453026711940765,0.3176323175430298,293.2470397949219,297.1499938964844,293.1499938964844,0.2275012135505676,-4653.54443359375,304.176513671875,0.7030584216117859,0.2943873107433319,0.2864831686019897,293.1481018066406,297.1499938964844,293.1499938964844,0.4830318093299866,-6210.53515625,304.17340087890625,0.8524054288864136,0.5412904620170593,0.3824235796928406,293.1449584960937,297.1499938964844,293.1499938964844,0.5994025468826294,-9942.1337890625,304.1781921386719,0.9018194079399108,0.6418876051902771,0.6119837760925293,293.177001953125,297.1499938964844,293.1499938964844,0.0497487261891365,-6960.0302734375,304.1578063964844,0.4532123804092407,0.0874607190489769,0.4290717244148254,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,292.2108459472656,290.7381286621094,1.0,0.5458908677101135,0.5831844806671143,0.5831844806671143,1.0,1.0,-2.4340603351593018,0.9840000867843628,1.450060248374939,0.4340950548648834,0.0,0.0,1.0,223.5851287841797,198.0,133.1822967529297,-28543.54296875,1746.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787381172180176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888328935019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.277048259973526,-5161.5234375,304.1817321777344,0.7390254139900208,0.3453026711940765,0.3176323175430298,293.2470397949219,297.1499938964844,293.1499938964844,0.2275012135505676,-4653.54443359375,304.176513671875,0.7030584216117859,0.2943873107433319,0.2864831686019897,293.1481018066406,297.1499938964844,293.1499938964844,0.4830318093299866,-6210.53515625,304.17340087890625,0.8524054288864136,0.5412904620170593,0.3824235796928406,293.1449584960937,297.1499938964844,293.1499938964844,0.5994025468826294,-9942.1337890625,304.1781921386719,0.9018194079399108,0.6418876051902771,0.6119837760925293,293.177001953125,297.1499938964844,293.1499938964844,0.0497487261891365,-6960.0302734375,304.1578063964844,0.4532123804092407,0.0874607190489769,0.4290717244148254,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,292.2108459472656,290.7381286621094,1.0,0.5458908677101135,0.5831844806671143,0.5831844806671143,1.0,1.0,-2.4340603351593018,0.9840000867843628,1.450060248374939,0.4340950548648834,0.0,0.0,1.0,223.5851287841797,198.0,133.1822967529297,-28543.54296875,1746.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787381172180176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888328935019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699361741542816,-5054.79052734375,304.1829833984375,0.7412952184677124,0.3409866690635681,0.3134634792804718,293.25506591796875,297.1499938964844,293.1499938964844,0.2213110327720642,-4550.85009765625,304.177978515625,0.7051428556442261,0.2902968823909759,0.2823185324668884,293.1542358398437,297.1499938964844,293.1499938964844,0.4768028855323791,-6146.4169921875,304.17596435546875,0.8580515384674072,0.540091335773468,0.3813594579696655,293.1521301269531,297.1499938964844,293.1499938964844,0.5918322801589966,-9842.408203125,304.181396484375,0.9083725214004515,0.6405593156814575,0.610431432723999,293.17950439453125,297.1499938964844,293.1499938964844,0.0478149354457855,-6794.07861328125,304.1584167480469,0.4549344778060913,0.086264967918396,0.4220983386039734,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,292.2174987792969,290.8421630859375,1.0,0.5377412438392639,0.5855173468589783,0.5855173468589783,1.0,1.0,-2.4125277996063232,0.976704716682434,1.4358232021331787,0.4313146770000458,0.0,0.0,1.0,214.564208984375,186.0,141.50210571289062,-28550.017578125,1679.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778690814971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879509310238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699361741542816,-5054.79052734375,304.1829833984375,0.7412952184677124,0.3409866690635681,0.3134634792804718,293.25506591796875,297.1499938964844,293.1499938964844,0.2213110327720642,-4550.85009765625,304.177978515625,0.7051428556442261,0.2902968823909759,0.2823185324668884,293.1542358398437,297.1499938964844,293.1499938964844,0.4768028855323791,-6146.4169921875,304.17596435546875,0.8580515384674072,0.540091335773468,0.3813594579696655,293.1521301269531,297.1499938964844,293.1499938964844,0.5918322801589966,-9842.408203125,304.181396484375,0.9083725214004515,0.6405593156814575,0.610431432723999,293.17950439453125,297.1499938964844,293.1499938964844,0.0478149354457855,-6794.07861328125,304.1584167480469,0.4549344778060913,0.086264967918396,0.4220983386039734,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,292.2174987792969,290.8421630859375,1.0,0.5377412438392639,0.5855173468589783,0.5855173468589783,1.0,1.0,-2.4125277996063232,0.976704716682434,1.4358232021331787,0.4313146770000458,0.0,0.0,1.0,214.564208984375,186.0,141.50210571289062,-28550.017578125,1679.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778690814971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879509310238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664072215557098,-5001.65283203125,304.18341064453125,0.7428206205368042,0.33883136510849,0.3113642930984497,293.2588195800781,297.1499938964844,293.1499938964844,0.218215137720108,-4499.31103515625,304.1784973144531,0.7065653204917908,0.2882275879383087,0.2801953256130218,293.1570739746094,297.1499938964844,293.1499938964844,0.4736640751361847,-6114.15283203125,304.17694091796875,0.8613976836204529,0.5394790172576904,0.3808049261569977,293.1554870605469,297.1499938964844,293.1499938964844,0.5880059003829956,-9792.115234375,304.1826171875,0.9123996496200562,0.6398739814758301,0.6096163392066956,293.1805725097656,297.1499938964844,293.1499938964844,0.0468493141233921,-6711.6181640625,304.1586608886719,0.4562222063541412,0.0856807604432106,0.4185923039913177,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,292.2206726074219,290.89373779296875,1.0,0.5333187580108643,0.5867162346839905,0.5867162346839905,1.0,1.0,-2.4015979766845703,0.9729931950569152,1.4286047220230105,0.4298881292343139,0.0,0.0,1.0,209.5870056152344,186.0,142.51222229003906,-28545.025390625,1644.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820254921913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921691820025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628228068351745,-4947.45703125,304.183837890625,0.7445677518844604,0.3366768360137939,0.3092584311962127,293.2624206542969,297.1499938964844,293.1499938964844,0.2150598019361496,-4446.56640625,304.1790771484375,0.7081939578056335,0.2861419022083282,0.2780487835407257,293.1597900390625,297.1499938964844,293.1499938964844,0.4703809916973114,-6080.30517578125,304.1780090332031,0.8650503158569336,0.5388570427894592,0.38023841381073,293.15869140625,297.1499938964844,293.1499938964844,0.5839974284172058,-9739.267578125,304.1839904785156,0.9168696999549866,0.6391739845275879,0.6087803840637207,293.1815490722656,297.1499938964844,293.1499938964844,0.0458680652081966,-6627.8798828125,304.15887451171875,0.4577532708644867,0.0851032435894012,0.4150821566581726,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,292.2237548828125,290.94903564453125,1.0,0.5287266373634338,0.5879349708557129,0.5879349708557129,1.0,1.0,-2.390587568283081,0.9692493677139282,1.4213383197784424,0.4284417927265167,0.0,0.0,1.0,204.40489196777344,174.0,149.45541381835938,-28565.408203125,1608.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818127632141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919532315805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555478513240814,-4836.86669921875,304.1846618652344,0.7486786246299744,0.3323667347431183,0.3050304055213928,293.2691955566406,297.1499938964844,293.1499938964844,0.2086236327886581,-4338.38720703125,304.1800842285156,0.7119274735450745,0.2819182276725769,0.2736899554729461,293.1648864746094,297.1499938964844,293.1499938964844,0.4634635150432586,-6008.818359375,304.18017578125,0.8732165694236755,0.5375733375549316,0.3790674209594726,293.1647644042969,297.1499938964844,293.1499938964844,0.5755302906036377,-9627.3935546875,304.1867370605469,0.9269654750823976,0.6377182006835938,0.6070420742034912,293.1832275390625,297.1499938964844,293.1499938964844,0.0438755005598068,-6458.02880859375,304.1592102050781,0.4614895284175873,0.0839628055691719,0.4080577790737152,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,292.22967529296875,291.06622314453125,1.0,0.5191383957862854,0.5904296040534973,0.5904296040534973,1.0,1.0,-2.3683385848999023,0.961665689945221,1.4066728353500366,0.425489604473114,0.0,0.0,1.0,193.61671447753903,162.0,159.01004028320312,-28586.228515625,1535.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680858850479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909851799719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555478513240814,-4836.86669921875,304.1846618652344,0.7486786246299744,0.3323667347431183,0.3050304055213928,293.2691955566406,297.1499938964844,293.1499938964844,0.2086236327886581,-4338.38720703125,304.1800842285156,0.7119274735450745,0.2819182276725769,0.2736899554729461,293.1648864746094,297.1499938964844,293.1499938964844,0.4634635150432586,-6008.818359375,304.18017578125,0.8732165694236755,0.5375733375549316,0.3790674209594726,293.1647644042969,297.1499938964844,293.1499938964844,0.5755302906036377,-9627.3935546875,304.1867370605469,0.9269654750823976,0.6377182006835938,0.6070420742034912,293.1832275390625,297.1499938964844,293.1499938964844,0.0438755005598068,-6458.02880859375,304.1592102050781,0.4614895284175873,0.0839628055691719,0.4080577790737152,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,292.22967529296875,291.06622314453125,1.0,0.5191383957862854,0.5904296040534973,0.5904296040534973,1.0,1.0,-2.3683385848999023,0.961665689945221,1.4066728353500366,0.425489604473114,0.0,0.0,1.0,193.61671447753903,162.0,159.01004028320312,-28586.228515625,1535.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680858850479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909851799719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484369874000549,-4728.220703125,304.1849670410156,0.7535949945449829,0.3280620574951172,0.3007918894290924,293.27545166015625,297.1499938964844,293.1499938964844,0.2022729814052581,-4231.06396484375,304.1806335449219,0.7161663770675659,0.2776289284229278,0.2692539691925049,293.1695861816406,297.1499938964844,293.1499938964844,0.4566074013710022,-5938.0107421875,304.1815185546875,0.8824986815452576,0.5362448692321777,0.3778535723686218,293.17041015625,297.1499938964844,293.1499938964844,0.5671106576919556,-9516.3291015625,304.1885070800781,0.9383159875869752,0.6361997723579407,0.6052280068397522,293.18463134765625,297.1499938964844,293.1499938964844,0.0419164597988128,-6291.57080078125,304.159423828125,0.4659583866596222,0.0828349143266677,0.4010335505008697,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,292.2352600097656,291.18023681640625,1.0,0.5091353058815002,0.5929936170578003,0.5929936170578003,1.0,1.0,-2.345842123031616,0.9539700150489808,1.3918720483779907,0.4224628806114197,0.0,0.0,0.994915008544922,182.48162841796875,150.0,158.40440368652344,-28579.599609375,1462.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.69921875,36000.0,0.0,0.0,0.6841210126876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316055536270144,1.83163321018219,-2.7721876904251985e-05,0.0,0.0006942958571016,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484369874000549,-4728.220703125,304.1849670410156,0.7535949945449829,0.3280620574951172,0.3007918894290924,293.27545166015625,297.1499938964844,293.1499938964844,0.2022729814052581,-4231.06396484375,304.1806335449219,0.7161663770675659,0.2776289284229278,0.2692539691925049,293.1695861816406,297.1499938964844,293.1499938964844,0.4566074013710022,-5938.0107421875,304.1815185546875,0.8824986815452576,0.5362448692321777,0.3778535723686218,293.17041015625,297.1499938964844,293.1499938964844,0.5671106576919556,-9516.3291015625,304.1885070800781,0.9383159875869752,0.6361997723579407,0.6052280068397522,293.18463134765625,297.1499938964844,293.1499938964844,0.0419164597988128,-6291.57080078125,304.159423828125,0.4659583866596222,0.0828349143266677,0.4010335505008697,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,292.2352600097656,291.18023681640625,1.0,0.5091353058815002,0.5929936170578003,0.5929936170578003,1.0,1.0,-2.345842123031616,0.9539700150489808,1.3918720483779907,0.4224628806114197,0.0,0.0,0.994915008544922,182.48162841796875,150.0,158.40440368652344,-28579.599609375,1462.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.69921875,36000.0,0.0,0.0,0.6841210126876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316055536270144,1.83163321018219,-2.7721876904251985e-05,0.0,0.0006942958571016,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413301467895507,-4618.83349609375,304.1851501464844,0.759365975856781,0.3237674236297607,0.2965545654296875,293.2812194824219,297.1499938964844,293.1499938964844,0.1958804726600647,-4122.21240234375,304.1810913085937,0.7209089994430542,0.2732791304588318,0.2647522687911987,293.17388916015625,297.1499938964844,293.1499938964844,0.4495256841182709,-5864.56591796875,304.1828308105469,0.8929176330566406,0.5348724126815796,0.3766048550605774,293.1756591796875,297.1499938964844,293.1499938964844,0.5583956241607666,-9400.8974609375,304.1902160644531,0.9505835771560668,0.6346216201782227,0.6033520698547363,293.18585205078125,297.1499938964844,293.1499938964844,0.0399536900222301,-6124.53125,304.1595458984375,0.4706799983978271,0.0817140713334083,0.3940110504627228,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,292.24053955078125,291.2999267578125,1.0,0.4988074898719787,0.5956197381019592,0.5956197381019592,1.0,1.0,-2.32315444946289,0.9461769461631776,1.376977562904358,0.4193674921989441,0.0,0.0,0.9679356217384338,171.16104125976562,138.0,165.33383178710938,-28596.974609375,1389.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.171875,36000.0,0.0,0.0,0.6831069588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828166484832764,1.8281943798065183,-2.7850899641634896e-05,0.0,0.0006932667456567,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413301467895507,-4618.83349609375,304.1851501464844,0.759365975856781,0.3237674236297607,0.2965545654296875,293.2812194824219,297.1499938964844,293.1499938964844,0.1958804726600647,-4122.21240234375,304.1810913085937,0.7209089994430542,0.2732791304588318,0.2647522687911987,293.17388916015625,297.1499938964844,293.1499938964844,0.4495256841182709,-5864.56591796875,304.1828308105469,0.8929176330566406,0.5348724126815796,0.3766048550605774,293.1756591796875,297.1499938964844,293.1499938964844,0.5583956241607666,-9400.8974609375,304.1902160644531,0.9505835771560668,0.6346216201782227,0.6033520698547363,293.18585205078125,297.1499938964844,293.1499938964844,0.0399536900222301,-6124.53125,304.1595458984375,0.4706799983978271,0.0817140713334083,0.3940110504627228,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,292.24053955078125,291.2999267578125,1.0,0.4988074898719787,0.5956197381019592,0.5956197381019592,1.0,1.0,-2.32315444946289,0.9461769461631776,1.376977562904358,0.4193674921989441,0.0,0.0,0.9679356217384338,171.16104125976562,138.0,165.33383178710938,-28596.974609375,1389.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.171875,36000.0,0.0,0.0,0.6831069588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828166484832764,1.8281943798065183,-2.7850899641634896e-05,0.0,0.0006932667456567,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344163209199905,-4511.8095703125,304.1849365234375,0.7660998106002808,0.3194853663444519,0.2923232913017273,293.2865600585937,297.1499938964844,293.1499938964844,0.189604178071022,-4014.679443359375,304.18115234375,0.7262377142906189,0.2688712179660797,0.2601906657218933,293.17791748046875,297.1499938964844,293.1499938964844,0.4425499439239502,-5792.15869140625,304.1835021972656,0.904555320739746,0.5334542989730835,0.3753203451633453,293.1805114746094,297.1499938964844,293.1499938964844,0.5497899055480957,-9286.8916015625,304.1911315917969,0.9634321331977844,0.6329823732376099,0.601412832736969,293.1868591308594,297.1499938964844,293.1499938964844,0.038036573678255,-5961.060546875,304.1595458984375,0.4755890369415283,0.0805970579385757,0.3869901895523071,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,292.2455139160156,291.415771484375,1.0,0.4881978332996368,0.5983026623725891,0.5983026623725891,1.0,1.0,-2.300285816192627,0.9382830858230592,1.3620026111602783,0.4162011444568634,0.0,0.0,0.9254317283630372,159.74440002441406,126.0,161.5093231201172,-28573.91796875,1317.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.26953125,36000.0,0.0,0.0,0.681379497051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820549845695496,1.8205779790878296,-2.8134234526078217e-05,0.0,0.00069151353091,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344163209199905,-4511.8095703125,304.1849365234375,0.7660998106002808,0.3194853663444519,0.2923232913017273,293.2865600585937,297.1499938964844,293.1499938964844,0.189604178071022,-4014.679443359375,304.18115234375,0.7262377142906189,0.2688712179660797,0.2601906657218933,293.17791748046875,297.1499938964844,293.1499938964844,0.4425499439239502,-5792.15869140625,304.1835021972656,0.904555320739746,0.5334542989730835,0.3753203451633453,293.1805114746094,297.1499938964844,293.1499938964844,0.5497899055480957,-9286.8916015625,304.1911315917969,0.9634321331977844,0.6329823732376099,0.601412832736969,293.1868591308594,297.1499938964844,293.1499938964844,0.038036573678255,-5961.060546875,304.1595458984375,0.4755890369415283,0.0805970579385757,0.3869901895523071,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,292.2455139160156,291.415771484375,1.0,0.4881978332996368,0.5983026623725891,0.5983026623725891,1.0,1.0,-2.300285816192627,0.9382830858230592,1.3620026111602783,0.4162011444568634,0.0,0.0,0.9254317283630372,159.74440002441406,126.0,161.5093231201172,-28573.91796875,1317.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.26953125,36000.0,0.0,0.0,0.681379497051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820549845695496,1.8205779790878296,-2.8134234526078217e-05,0.0,0.00069151353091,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311499863862991,-4461.15625,304.1845092773437,0.7698788046836853,0.3173507153987884,0.2902120053768158,293.2890930175781,297.1499938964844,293.1499938964844,0.186605304479599,-3963.17333984375,304.1809387207031,0.7291703224182129,0.2666464149951935,0.2578889429569244,293.1797790527344,297.1499938964844,293.1499938964844,0.439326524734497,-5758.83984375,304.1832580566406,0.9112126231193542,0.5327325463294983,0.37466761469841,293.1828308105469,297.1499938964844,293.1499938964844,0.5458038449287415,-9234.3720703125,304.1908569335937,0.9699754118919371,0.6321455836296082,0.6004244089126587,293.18731689453125,297.1499938964844,293.1499938964844,0.037124179303646,-5883.28564453125,304.15948486328125,0.4781314730644226,0.0800395607948303,0.3834805190563202,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,292.2478942871094,291.4657287597656,1.0,0.4827945828437805,0.5996631979942322,0.5996631979942322,1.0,1.0,-2.28879714012146,0.9343016743659972,1.3544955253601074,0.414592832326889,0.0,0.0,0.8993822932243347,154.01577758789062,126.0,146.35321044921875,-28492.17578125,1281.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.82421875,36000.0,0.0,0.0,0.6850361227989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001617193222046,1.800189733505249,-2.791744373098481e-05,0.0,0.0006952245603315,0.0,0.0,667.4679565429688,0.0,0.0,0.0,0.9900213479995728,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284051030874252,-4418.98779296875,304.1832275390625,0.7739689946174622,0.3152247071266174,0.2881057262420654,293.29150390625,297.1499938964844,293.1499938964844,0.1840159446001052,-3919.035400390625,304.1800231933594,0.7323194742202759,0.2644099593162536,0.2555745840072632,293.1815185546875,297.1499938964844,293.1499938964844,0.4370288848876953,-5735.7900390625,304.1813659667969,0.9185951352119446,0.5320135354995728,0.3740123212337494,293.1849365234375,297.1499938964844,293.1499938964844,0.542945921421051,-9198.0244140625,304.1886291503906,0.9765488505363464,0.631311297416687,0.5994309186935425,293.187744140625,297.1499938964844,293.1499938964844,0.0363353379070758,-5817.00732421875,304.1591796875,0.4807554483413696,0.0794827863574028,0.3799720108509063,291.48931884765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,292.25018310546875,291.4914855957031,1.0,0.4773286581039428,0.6010338068008423,0.6010338068008423,1.0,1.0,-2.277292013168335,0.9303035736083984,1.3469884395599363,0.4129699468612671,0.0,0.0,0.8739092350006104,148.27818298339844,114.0,110.20875549316406,-28356.7578125,1246.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.61883544921875,278.1499938964844,0.0,18000.0,315.7099914550781,36891.1171875,36000.0,0.0,0.0,0.6840717196464539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7565968036651611,1.7566238641738892,-2.708038118726108e-05,0.0,0.0006942457985132,0.0,0.0,628.0983276367188,0.0,0.0,0.0,0.9693905711174012,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237820774316787,-4348.52001953125,304.1798400878906,0.7832218408584595,0.3109998106956482,0.283916711807251,293.2960510253906,297.1499938964844,293.1499938964844,0.1794910579919815,-3842.32958984375,304.17755126953125,0.7394214868545532,0.2599034011363983,0.2509125769138336,293.1845703125,297.1499938964844,293.1499938964844,0.4340093731880188,-5706.76416015625,304.1759033203125,0.9351953268051147,0.5305943489074707,0.3727129995822906,293.1886901855469,297.1499938964844,293.1499938964844,0.5391731262207031,-9152.3818359375,304.1819763183594,0.9896393418312072,0.6296663880348206,0.5974623560905457,293.1885070800781,297.1499938964844,293.1499938964844,0.034955907613039,-5702.677734375,304.1584167480469,0.4863616228103637,0.0783716812729835,0.3729599714279175,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,292.25439453125,291.5046081542969,1.0,0.4662145972251892,0.6037981510162354,0.6037981510162354,1.0,1.0,-2.254311800003052,0.922286331653595,1.332025408744812,0.4096954762935638,0.0,0.0,0.8249611258506775,136.78182983398438,102.0,38.78843688964844,-27998.3046875,1175.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.34765625,36000.0,0.0,0.0,0.6804505586624146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433502435684204,1.643375039100647,-2.483731077518314e-05,0.0,0.0006905707996338,0.0,0.0,531.2052001953125,0.0,0.0,0.0,0.9161277413368224,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237820774316787,-4348.52001953125,304.1798400878906,0.7832218408584595,0.3109998106956482,0.283916711807251,293.2960510253906,297.1499938964844,293.1499938964844,0.1794910579919815,-3842.32958984375,304.17755126953125,0.7394214868545532,0.2599034011363983,0.2509125769138336,293.1845703125,297.1499938964844,293.1499938964844,0.4340093731880188,-5706.76416015625,304.1759033203125,0.9351953268051147,0.5305943489074707,0.3727129995822906,293.1886901855469,297.1499938964844,293.1499938964844,0.5391731262207031,-9152.3818359375,304.1819763183594,0.9896393418312072,0.6296663880348206,0.5974623560905457,293.1885070800781,297.1499938964844,293.1499938964844,0.034955907613039,-5702.677734375,304.1584167480469,0.4863616228103637,0.0783716812729835,0.3729599714279175,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,292.25439453125,291.5046081542969,1.0,0.4662145972251892,0.6037981510162354,0.6037981510162354,1.0,1.0,-2.254311800003052,0.922286331653595,1.332025408744812,0.4096954762935638,0.0,0.0,0.8249611258506775,136.78182983398438,102.0,38.78843688964844,-27998.3046875,1175.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.34765625,36000.0,0.0,0.0,0.6804505586624146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433502435684204,1.643375039100647,-2.483731077518314e-05,0.0,0.0006905707996338,0.0,0.0,531.2052001953125,0.0,0.0,0.0,0.9161277413368224,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200106680393219,-4291.5654296875,304.1761779785156,0.7931721210479736,0.3068173825740814,0.2797824740409851,293.3001708984375,297.1499938964844,293.1499938964844,0.1755918711423874,-3776.6025390625,304.17486572265625,0.7470612525939941,0.2553647458553314,0.2462355941534042,293.1871337890625,297.1499938964844,293.1499938964844,0.4325798749923706,-5694.6337890625,304.1696472167969,0.9523136615753174,0.5291965007781982,0.371444433927536,293.1908569335937,297.1499938964844,293.1499938964844,0.5335379838943481,-9077.8125,304.181640625,0.9990000128746032,0.6282336115837097,0.5915546417236328,293.1890869140625,297.1499938964844,293.1499938964844,0.0337868221104145,-5607.4169921875,304.1575622558594,0.4921404421329498,0.0772805586457252,0.366104781627655,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,292.2580871582031,291.4814758300781,1.0,0.4546886384487152,0.6067688465118408,0.6067688465118408,1.0,1.0,-2.22684645652771,0.9122612476348876,1.3145852088928225,0.405647724866867,0.0,0.0,0.7818041443824768,125.8336181640625,105.0,-12.736663818359377,-27551.482421875,1104.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695824265480042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178135633468628,1.5178359746932983,-2.2444470232585445e-05,0.0,0.0006795410299673,0.0,0.0,435.82275390625,0.0,0.0,0.0,0.8580294251441956,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200106680393219,-4291.5654296875,304.1761779785156,0.7931721210479736,0.3068173825740814,0.2797824740409851,293.3001708984375,297.1499938964844,293.1499938964844,0.1755918711423874,-3776.6025390625,304.17486572265625,0.7470612525939941,0.2553647458553314,0.2462355941534042,293.1871337890625,297.1499938964844,293.1499938964844,0.4325798749923706,-5694.6337890625,304.1696472167969,0.9523136615753174,0.5291965007781982,0.371444433927536,293.1908569335937,297.1499938964844,293.1499938964844,0.5335379838943481,-9077.8125,304.181640625,0.9990000128746032,0.6282336115837097,0.5915546417236328,293.1890869140625,297.1499938964844,293.1499938964844,0.0337868221104145,-5607.4169921875,304.1575622558594,0.4921404421329498,0.0772805586457252,0.366104781627655,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,292.2580871582031,291.4814758300781,1.0,0.4546886384487152,0.6067688465118408,0.6067688465118408,1.0,1.0,-2.22684645652771,0.9122612476348876,1.3145852088928225,0.405647724866867,0.0,0.0,0.7818041443824768,125.8336181640625,105.0,-12.736663818359377,-27551.482421875,1104.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.315673828125,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.421875,36000.0,0.0,0.0,0.6695824265480042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178135633468628,1.5178359746932983,-2.2444470232585445e-05,0.0,0.0006795410299673,0.0,0.0,435.82275390625,0.0,0.0,0.0,0.8580294251441956,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167252898216247,-4242.0048828125,304.17291259765625,0.7954517006874084,0.3025851845741272,0.2758768796920776,293.3042907714844,297.1499938964844,293.1499938964844,0.1720651090145111,-3717.0888671875,304.1724548339844,0.7480184435844421,0.2507289946079254,0.241748034954071,293.1898193359375,297.1499938964844,293.1499938964844,0.4319432973861694,-5690.474609375,304.1641540527344,0.9589597582817078,0.5277166366577148,0.3703330755233764,293.1778869628906,297.1499938964844,293.1499938964844,0.5211986303329468,-8907.7294921875,304.19097900390625,0.9990000128746032,0.6298038363456726,0.5784866809844971,293.1897277832031,297.1499938964844,293.1499938964844,0.0328888557851314,-5534.9375,304.1565246582031,0.4933270812034607,0.0761585235595703,0.360426515340805,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,292.2587890625,291.44635009765625,1.0,0.4471556842327118,0.6099441647529602,0.6099441647529602,1.0,1.0,-2.1929452419281006,0.8994936347007751,1.2934515476226809,0.3998433947563171,0.0,0.0,0.7437463402748108,120.74552917480467,108.0,-43.73183441162109,-26995.912109375,1049.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5234375,36000.0,0.0,0.0,0.6597474217414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940147161483765,1.3940349817276,-2.024054992944002e-05,0.0,0.0006695597548969,0.0,0.0,354.1707458496094,0.0,0.0,0.0,0.8018037676811218,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167252898216247,-4242.0048828125,304.17291259765625,0.7954517006874084,0.3025851845741272,0.2758768796920776,293.3042907714844,297.1499938964844,293.1499938964844,0.1720651090145111,-3717.0888671875,304.1724548339844,0.7480184435844421,0.2507289946079254,0.241748034954071,293.1898193359375,297.1499938964844,293.1499938964844,0.4319432973861694,-5690.474609375,304.1641540527344,0.9589597582817078,0.5277166366577148,0.3703330755233764,293.1778869628906,297.1499938964844,293.1499938964844,0.5211986303329468,-8907.7294921875,304.19097900390625,0.9990000128746032,0.6298038363456726,0.5784866809844971,293.1897277832031,297.1499938964844,293.1499938964844,0.0328888557851314,-5534.9375,304.1565246582031,0.4933270812034607,0.0761585235595703,0.360426515340805,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,292.2587890625,291.44635009765625,1.0,0.4471556842327118,0.6099441647529602,0.6099441647529602,1.0,1.0,-2.1929452419281006,0.8994936347007751,1.2934515476226809,0.3998433947563171,0.0,0.0,0.7437463402748108,120.74552917480467,108.0,-43.73183441162109,-26995.912109375,1049.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,312.1497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5234375,36000.0,0.0,0.0,0.6597474217414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940147161483765,1.3940349817276,-2.024054992944002e-05,0.0,0.0006695597548969,0.0,0.0,354.1707458496094,0.0,0.0,0.0,0.8018037676811218,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137905806303024,-4197.8662109375,304.1701965332031,0.794355034828186,0.2982455193996429,0.2719493806362152,293.3087463378906,297.1499938964844,293.1499938964844,0.1687568426132202,-3661.260986328125,304.1705017089844,0.7459416389465332,0.2459180802106857,0.2371808141469955,293.1928405761719,297.1499938964844,293.1499938964844,0.4320514500141144,-5693.861328125,304.1593017578125,0.961370587348938,0.5260923504829407,0.3691794872283935,293.1627197265625,297.1499938964844,293.1499938964844,0.5164377093315125,-8848.1513671875,304.1849975585937,0.9990000128746032,0.6321806311607361,0.5725476741790771,293.1907958984375,297.1499938964844,293.1499938964844,0.0320608876645565,-5468.9541015625,304.1557312011719,0.4923286437988281,0.074936956167221,0.3546953499317169,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,292.25994873046875,291.3940124511719,1.0,0.4422654211521148,0.6129147410392761,0.6129147410392761,1.0,1.0,-2.167334079742432,0.8902161717414856,1.2771178483963013,0.3958419859409332,0.0,0.0,0.7142196893692017,118.1857452392578,111.0,-65.13248443603516,-26545.208984375,1014.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4453125,36000.0,0.0,0.0,0.6478093862533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887283563613892,1.2887468338012695,-1.8470816939952783e-05,0.0,0.0006574441795237,0.0,0.0,293.523681640625,0.0,0.0,0.0,0.7549657225608826,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137905806303024,-4197.8662109375,304.1701965332031,0.794355034828186,0.2982455193996429,0.2719493806362152,293.3087463378906,297.1499938964844,293.1499938964844,0.1687568426132202,-3661.260986328125,304.1705017089844,0.7459416389465332,0.2459180802106857,0.2371808141469955,293.1928405761719,297.1499938964844,293.1499938964844,0.4320514500141144,-5693.861328125,304.1593017578125,0.961370587348938,0.5260923504829407,0.3691794872283935,293.1627197265625,297.1499938964844,293.1499938964844,0.5164377093315125,-8848.1513671875,304.1849975585937,0.9990000128746032,0.6321806311607361,0.5725476741790771,293.1907958984375,297.1499938964844,293.1499938964844,0.0320608876645565,-5468.9541015625,304.1557312011719,0.4923286437988281,0.074936956167221,0.3546953499317169,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,292.25994873046875,291.3940124511719,1.0,0.4422654211521148,0.6129147410392761,0.6129147410392761,1.0,1.0,-2.167334079742432,0.8902161717414856,1.2771178483963013,0.3958419859409332,0.0,0.0,0.7142196893692017,118.1857452392578,111.0,-65.13248443603516,-26545.208984375,1014.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25408935546875,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4453125,36000.0,0.0,0.0,0.6478093862533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887283563613892,1.2887468338012695,-1.8470816939952783e-05,0.0,0.0006574441795237,0.0,0.0,293.523681640625,0.0,0.0,0.0,0.7549657225608826,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123289257287979,-4175.74658203125,304.169189453125,0.7928701639175415,0.2960157394409179,0.269968032836914,293.3111877441406,297.1499938964844,293.1499938964844,0.1670791357755661,-3632.784912109375,304.1698303222656,0.7440584897994995,0.2434262782335281,0.2348528653383255,293.1944274902344,297.1499938964844,293.1499938964844,0.4321615099906921,-5695.92529296875,304.15740966796875,0.9614577293395996,0.5252377986907959,0.3685892522335052,293.1575927734375,297.1499938964844,293.1499938964844,0.5160319209098816,-8846.3828125,304.1793518066406,0.9990000128746032,0.6330311894416809,0.5714825391769409,293.19140625,297.1499938964844,293.1499938964844,0.0316488407552242,-5435.9775390625,304.15545654296875,0.4912324845790863,0.0743021368980407,0.3518214821815491,291.37017822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,292.26129150390625,291.3670654296875,1.0,0.440568059682846,0.6143395304679871,0.6143395304679871,1.0,1.0,-2.1567163467407227,0.8864955306053162,1.2702208757400513,0.3942938148975372,0.0,0.0,0.7022459506988525,117.55882263183594,111.0,-69.75196838378906,-26354.28125,1001.5545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4797668457031,312.4231872558594,278.1499938964844,0.0,18000.0,314.75,36946.5078125,36000.0,0.0,0.0,0.6364746689796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448276281356812,1.2448453903198242,-1.7765341908670962e-05,0.0,0.0006459408905357,0.0,0.0,270.53448486328125,0.0,0.0,0.0,0.7357186079025269,4.0,0.0,1.0
