time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108764350414276,-4153.7333984375,304.1683349609375,0.790848970413208,0.2937289476394653,0.2679473161697387,293.3138732910156,297.1499938964844,293.1499938964844,0.1653855890035629,-3603.977294921875,304.1693115234375,0.7416924834251404,0.2408565729856491,0.2324662208557129,293.196044921875,297.1499938964844,293.1499938964844,0.4323684275150299,-5698.95166015625,304.1556701660156,0.9609403610229492,0.52435702085495,0.3679890036582947,293.1547241210937,297.1499938964844,293.1499938964844,0.5168176889419556,-8861.296875,304.1725769042969,0.9990000128746032,0.6334981918334961,0.5714389681816101,293.1920471191406,297.1499938964844,293.1499938964844,0.0312445685267448,-5403.6904296875,304.1551818847656,0.4898066818714142,0.073651373386383,0.3489366471767425,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,292.2631225585937,291.3372802734375,1.0,0.4392608106136322,0.6157312989234924,0.6157312989234924,1.0,1.0,-2.1471831798553467,0.8832250237464905,1.263958215713501,0.3929677605628967,0.0,0.0,0.6923873424530029,117.27631378173828,114.0,-77.23150634765625,-26158.849609375,991.0769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6501159667969,312.4732971191406,278.1499938964844,0.0,18000.0,314.75,36808.609375,36000.0,0.0,0.0,0.6291360855102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207028031349182,1.2070451974868774,-1.7171361832879484e-05,0.0,0.0006384931621141,0.0,0.0,251.75686645507807,0.0,0.0,0.0,0.7193214893341064,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078837156295776,-4108.02978515625,304.167236328125,0.7855671644210815,0.2890897095203399,0.2638412415981293,293.3194885253906,297.1499938964844,293.1499938964844,0.1618519276380539,-3543.442626953125,304.1687927246094,0.7358375191688538,0.2355705499649047,0.2275528311729431,293.1993103027344,297.1499938964844,293.1499938964844,0.4327521026134491,-5704.28466796875,304.1531982421875,0.9584414958953856,0.5225293040275574,0.3667616844177246,293.15625,297.1499938964844,293.1499938964844,0.5210565328598022,-8927.412109375,304.15802001953125,0.9990000128746032,0.6330907940864563,0.5737887024879456,293.1934814453125,297.1499938964844,293.1499938964844,0.0304124932736158,-5336.541015625,304.15484619140625,0.4861037731170654,0.0722956135869026,0.3430730402469635,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,292.2675476074219,291.28033447265625,1.0,0.4375768303871155,0.6184096932411194,0.6184096932411194,1.0,1.0,-2.130653381347656,0.8777117729187012,1.252941608428955,0.3908133804798126,0.0,0.0,0.6786549091339111,117.5316925048828,117.0,-76.45169067382812,-25850.34375,975.7937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.31640625,36000.0,0.0,0.0,0.6143940687179565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527117490768433,1.1527280807495115,-1.63280656124698e-05,0.0,0.0006235318724066,0.0,0.0,226.2490234375,0.0,0.0,0.0,0.6959375739097595,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078837156295776,-4108.02978515625,304.167236328125,0.7855671644210815,0.2890897095203399,0.2638412415981293,293.3194885253906,297.1499938964844,293.1499938964844,0.1618519276380539,-3543.442626953125,304.1687927246094,0.7358375191688538,0.2355705499649047,0.2275528311729431,293.1993103027344,297.1499938964844,293.1499938964844,0.4327521026134491,-5704.28466796875,304.1531982421875,0.9584414958953856,0.5225293040275574,0.3667616844177246,293.15625,297.1499938964844,293.1499938964844,0.5210565328598022,-8927.412109375,304.15802001953125,0.9990000128746032,0.6330907940864563,0.5737887024879456,293.1934814453125,297.1499938964844,293.1499938964844,0.0304124932736158,-5336.541015625,304.15484619140625,0.4861037731170654,0.0722956135869026,0.3430730402469635,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,292.2675476074219,291.28033447265625,1.0,0.4375768303871155,0.6184096932411194,0.6184096932411194,1.0,1.0,-2.130653381347656,0.8777117729187012,1.252941608428955,0.3908133804798126,0.0,0.0,0.6786549091339111,117.5316925048828,117.0,-76.45169067382812,-25850.34375,975.7937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.31640625,36000.0,0.0,0.0,0.6143940687179565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527117490768433,1.1527280807495115,-1.63280656124698e-05,0.0,0.0006235318724066,0.0,0.0,226.2490234375,0.0,0.0,0.0,0.6959375739097595,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733945608139,-4058.3759765625,304.1668701171875,0.7791642546653748,0.2844292223453522,0.2597301006317138,293.324951171875,297.1499938964844,293.1499938964844,0.1580632328987121,-3477.80419921875,304.1688537597656,0.7289392948150635,0.2301683723926544,0.222539946436882,293.2026062011719,297.1499938964844,293.1499938964844,0.432706207036972,-5704.51513671875,304.1522521972656,0.9544445872306824,0.5206125974655151,0.3654938042163849,293.16680908203125,297.1499938964844,293.1499938964844,0.527640700340271,-9024.177734375,304.1444091796875,0.9990000128746032,0.6308096647262573,0.5785463452339172,293.19512939453125,297.1499938964844,293.1499938964844,0.0294611658900976,-5261.66845703125,304.15484619140625,0.481388121843338,0.0708634704351425,0.3370087146759033,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,292.27264404296875,291.2344055175781,1.0,0.4368206560611725,0.6209605932235718,0.6209605932235718,1.0,1.0,-2.1166012287139893,0.8731749653816223,1.2434262037277222,0.3891281485557556,0.0,0.0,0.6702457070350647,118.60585021972656,120.0,-66.68180084228516,-25599.15625,966.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15234375,36000.0,0.0,0.0,0.5953490734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118575930595398,1.1185917854309082,-1.5811534467502497e-05,0.0,0.0006042036111466,0.0,0.0,211.1611175537109,0.0,0.0,0.0,0.681391716003418,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733945608139,-4058.3759765625,304.1668701171875,0.7791642546653748,0.2844292223453522,0.2597301006317138,293.324951171875,297.1499938964844,293.1499938964844,0.1580632328987121,-3477.80419921875,304.1688537597656,0.7289392948150635,0.2301683723926544,0.222539946436882,293.2026062011719,297.1499938964844,293.1499938964844,0.432706207036972,-5704.51513671875,304.1522521972656,0.9544445872306824,0.5206125974655151,0.3654938042163849,293.16680908203125,297.1499938964844,293.1499938964844,0.527640700340271,-9024.177734375,304.1444091796875,0.9990000128746032,0.6308096647262573,0.5785463452339172,293.19512939453125,297.1499938964844,293.1499938964844,0.0294611658900976,-5261.66845703125,304.15484619140625,0.481388121843338,0.0708634704351425,0.3370087146759033,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,292.27264404296875,291.2344055175781,1.0,0.4368206560611725,0.6209605932235718,0.6209605932235718,1.0,1.0,-2.1166012287139893,0.8731749653816223,1.2434262037277222,0.3891281485557556,0.0,0.0,0.6702457070350647,118.60585021972656,120.0,-66.68180084228516,-25599.15625,966.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15234375,36000.0,0.0,0.0,0.5953490734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118575930595398,1.1185917854309082,-1.5811534467502497e-05,0.0,0.0006042036111466,0.0,0.0,211.1611175537109,0.0,0.0,0.0,0.681391716003418,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.201485276222229,-4008.8935546875,304.16656494140625,0.772072970867157,0.2797669768333435,0.2556342780590057,293.33013916015625,297.1499938964844,293.1499938964844,0.1542253345251083,-3410.949951171875,304.1689453125,0.7212592363357544,0.224684327840805,0.217464804649353,293.20587158203125,297.1499938964844,293.1499938964844,0.4326598644256592,-5704.6337890625,304.1515808105469,0.949348509311676,0.5186216831207275,0.3641865253448486,293.1849670410156,297.1499938964844,293.1499938964844,0.5363964438438416,-9149.1552734375,304.1317138671875,0.9990000128746032,0.6267172694206238,0.5849898457527161,293.19696044921875,297.1499938964844,293.1499938964844,0.0282424222677946,-5181.158203125,304.1551513671875,0.4755897521972656,0.069345623254776,0.3306756913661957,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,292.27557373046875,291.18701171875,1.0,0.4367107152938843,0.6233145594596863,0.6233145594596863,1.0,1.0,-2.1041483879089355,0.8691767454147339,1.2349716424942017,0.3876672685146332,0.0,0.0,0.66806560754776,120.26594543457033,123.0,-65.84114074707031,-25352.4765625,960.0028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8125,36000.0,0.0,0.0,0.5811706781387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032016277313232,1.1032172441482544,-1.555857488710899e-05,0.0,0.0005898143281228,0.0,0.0,204.3602294921875,0.0,0.0,0.0,0.6748952865600586,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.201485276222229,-4008.8935546875,304.16656494140625,0.772072970867157,0.2797669768333435,0.2556342780590057,293.33013916015625,297.1499938964844,293.1499938964844,0.1542253345251083,-3410.949951171875,304.1689453125,0.7212592363357544,0.224684327840805,0.217464804649353,293.20587158203125,297.1499938964844,293.1499938964844,0.4326598644256592,-5704.6337890625,304.1515808105469,0.949348509311676,0.5186216831207275,0.3641865253448486,293.1849670410156,297.1499938964844,293.1499938964844,0.5363964438438416,-9149.1552734375,304.1317138671875,0.9990000128746032,0.6267172694206238,0.5849898457527161,293.19696044921875,297.1499938964844,293.1499938964844,0.0282424222677946,-5181.158203125,304.1551513671875,0.4755897521972656,0.069345623254776,0.3306756913661957,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,292.27557373046875,291.18701171875,1.0,0.4367107152938843,0.6233145594596863,0.6233145594596863,1.0,1.0,-2.1041483879089355,0.8691767454147339,1.2349716424942017,0.3876672685146332,0.0,0.0,0.66806560754776,120.26594543457033,123.0,-65.84114074707031,-25352.4765625,960.0028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8125,36000.0,0.0,0.0,0.5811706781387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032016277313232,1.1032172441482544,-1.555857488710899e-05,0.0,0.0005898143281228,0.0,0.0,204.3602294921875,0.0,0.0,0.0,0.6748952865600586,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981149315834045,-3956.0380859375,304.1666564941406,0.7640976905822754,0.2751152515411377,0.2515716850757599,293.3349914550781,297.1499938964844,293.1499938964844,0.1501936912536621,-3340.013916015625,304.1693725585937,0.712290346622467,0.2191372811794281,0.2123533189296722,293.208984375,297.1499938964844,293.1499938964844,0.4321604371070862,-5699.59033203125,304.15191650390625,0.9427378177642822,0.5165730118751526,0.3628585338592529,293.2083740234375,297.1499938964844,293.1499938964844,0.5437416434288025,-9250.0400390625,304.1261291503906,0.9984963536262512,0.621088445186615,0.5900422930717468,293.1988830566406,297.1499938964844,293.1499938964844,0.0274360571056604,-5092.68603515625,304.15478515625,0.4679327309131622,0.0677661374211311,0.3241507709026336,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,292.2797546386719,291.1518859863281,1.0,0.436937153339386,0.6257153153419495,0.6257153153419495,1.0,1.0,-2.089809894561768,0.8642655611038208,1.2255443334579468,0.3858490586280823,0.0,0.0,0.6701766848564148,122.6635284423828,126.0,-51.22857666015625,-25134.587890625,954.8179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134460449219,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3046875,36000.0,0.0,0.0,0.5688866972923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050344705581665,1.105049967765808,-1.5548888768535107e-05,0.0,0.0005773477023467,0.0,0.0,204.7651824951172,0.0,0.0,0.0,0.6755526065826416,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981149315834045,-3956.0380859375,304.1666564941406,0.7640976905822754,0.2751152515411377,0.2515716850757599,293.3349914550781,297.1499938964844,293.1499938964844,0.1501936912536621,-3340.013916015625,304.1693725585937,0.712290346622467,0.2191372811794281,0.2123533189296722,293.208984375,297.1499938964844,293.1499938964844,0.4321604371070862,-5699.59033203125,304.15191650390625,0.9427378177642822,0.5165730118751526,0.3628585338592529,293.2083740234375,297.1499938964844,293.1499938964844,0.5437416434288025,-9250.0400390625,304.1261291503906,0.9984963536262512,0.621088445186615,0.5900422930717468,293.1988830566406,297.1499938964844,293.1499938964844,0.0274360571056604,-5092.68603515625,304.15478515625,0.4679327309131622,0.0677661374211311,0.3241507709026336,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,292.2797546386719,291.1518859863281,1.0,0.436937153339386,0.6257153153419495,0.6257153153419495,1.0,1.0,-2.089809894561768,0.8642655611038208,1.2255443334579468,0.3858490586280823,0.0,0.0,0.6701766848564148,122.6635284423828,126.0,-51.22857666015625,-25134.587890625,954.8179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134460449219,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3046875,36000.0,0.0,0.0,0.5688866972923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050344705581665,1.105049967765808,-1.5548888768535107e-05,0.0,0.0005773477023467,0.0,0.0,204.7651824951172,0.0,0.0,0.0,0.6755526065826416,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962839514017105,-3926.97265625,304.1669616699219,0.7592117190361023,0.2728007137775421,0.2495824098587036,293.33721923828125,297.1499938964844,293.1499938964844,0.1480573713779449,-3302.018798828125,304.16973876953125,0.7065401077270508,0.2163520157337188,0.2098181694746017,293.2104797363281,297.1499938964844,293.1499938964844,0.4315312206745147,-5692.818359375,304.1527099609375,0.9379666447639464,0.5155317783355713,0.3622086644172668,293.2173767089844,297.1499938964844,293.1499938964844,0.5419791340827942,-9221.978515625,304.1336364746094,0.994690477848053,0.6185752749443054,0.5876076817512512,293.1997375488281,297.1499938964844,293.1499938964844,0.0270117856562137,-5046.30908203125,304.1546936035156,0.4625336229801178,0.0669779404997825,0.3210245966911316,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,292.2822265625,291.1453552246094,1.0,0.4368901252746582,0.6271423697471619,0.6271423697471619,1.0,1.0,-2.0768837928771973,0.8593153953552246,1.2175683975219729,0.3836792707443237,0.0,0.0,0.671258807182312,124.5072250366211,126.0,-34.81951141357422,-24985.337890625,949.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61248779296875,312.22515869140625,278.1499938964844,0.0,18000.0,313.7900085449219,35938.0078125,36000.0,0.0,0.0,0.5586491823196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087594032287598,1.108775019645691,-1.5592564523103647e-05,0.0,0.0005669578677043,0.0,0.0,206.2265472412109,0.0,0.0,0.0,0.6770370006561279,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944558918476104,-3897.93359375,304.1672058105469,0.7546205520629883,0.2704748511314392,0.2475827187299728,293.3394775390625,297.1499938964844,293.1499938964844,0.1459121108055114,-3263.777587890625,304.1700439453125,0.7008745074272156,0.2135390341281891,0.2072580605745315,293.2120361328125,297.1499938964844,293.1499938964844,0.4308890402317047,-5685.9873046875,304.15338134765625,0.9334841966629028,0.5144587159156799,0.3615368902683258,293.223388671875,297.1499938964844,293.1499938964844,0.5405489206314087,-9199.466796875,304.1391906738281,0.9911147952079772,0.6165379881858826,0.5855711102485657,293.2006225585937,297.1499938964844,293.1499938964844,0.0264778472483158,-4999.23681640625,304.1548156738281,0.4570772349834442,0.0661772564053535,0.3178418278694153,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,292.2843933105469,291.1368713378906,1.0,0.4368058443069458,0.6285703778266907,0.6285703778266907,1.0,1.0,-2.0643317699432373,0.8545254468917847,1.2098063230514526,0.3815706372261047,0.0,0.0,0.6727238893508911,126.22730255126952,129.0,-31.92981719970703,-24803.154296875,943.2819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4249572753906,312.092529296875,278.1499938964844,0.0,18000.0,313.7900085449219,35930.62890625,36000.0,0.0,0.0,0.5530637502670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120593547821045,1.1120749711990356,-1.5635398085578345e-05,0.0,0.0005612893728539,0.0,0.0,207.56817626953125,0.0,0.0,0.0,0.6784540414810181,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908555626869201,-3840.66943359375,304.16748046875,0.7460566163063049,0.2658277451992035,0.2435671836137771,293.3438415527344,297.1499938964844,293.1499938964844,0.1416206061840057,-3186.99365234375,304.1705322265625,0.689842700958252,0.2078552097082138,0.2020651549100875,293.2151184082031,297.1499938964844,293.1499938964844,0.429668128490448,-5673.1376953125,304.154296875,0.9251207113265992,0.5122625827789307,0.3601416945457458,293.2308044433594,297.1499938964844,293.1499938964844,0.5385266542434692,-9168.234375,304.1460876464844,0.9844366312026978,0.6131699085235596,0.5823819041252136,293.2022705078125,297.1499938964844,293.1499938964844,0.0254361499100923,-4904.53076171875,304.1549377441406,0.4468616545200348,0.0645617619156837,0.3113337159156799,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,292.2879333496094,291.1172180175781,1.0,0.4365769624710083,0.6314132809638977,0.6314132809638977,1.0,1.0,-2.039950370788574,0.8452150225639343,1.194735407829285,0.3774919211864471,0.0,0.0,0.6784881353378296,129.45143127441406,132.0,-26.453346252441406,-24482.443359375,931.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272399902344,278.1499938964844,0.0,18000.0,313.7900085449219,35839.29296875,36000.0,0.0,0.0,0.543346643447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267515420913696,1.12676739692688,-1.581448486831505e-05,0.0,0.0005514277727343,0.0,0.0,213.4860076904297,0.0,0.0,0.0,0.6846516728401184,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908555626869201,-3840.66943359375,304.16748046875,0.7460566163063049,0.2658277451992035,0.2435671836137771,293.3438415527344,297.1499938964844,293.1499938964844,0.1416206061840057,-3186.99365234375,304.1705322265625,0.689842700958252,0.2078552097082138,0.2020651549100875,293.2151184082031,297.1499938964844,293.1499938964844,0.429668128490448,-5673.1376953125,304.154296875,0.9251207113265992,0.5122625827789307,0.3601416945457458,293.2308044433594,297.1499938964844,293.1499938964844,0.5385266542434692,-9168.234375,304.1460876464844,0.9844366312026978,0.6131699085235596,0.5823819041252136,293.2022705078125,297.1499938964844,293.1499938964844,0.0254361499100923,-4904.53076171875,304.1549377441406,0.4468616545200348,0.0645617619156837,0.3113337159156799,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,292.2879333496094,291.1172180175781,1.0,0.4365769624710083,0.6314132809638977,0.6314132809638977,1.0,1.0,-2.039950370788574,0.8452150225639343,1.194735407829285,0.3774919211864471,0.0,0.0,0.6784881353378296,129.45143127441406,132.0,-26.453346252441406,-24482.443359375,931.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272399902344,278.1499938964844,0.0,18000.0,313.7900085449219,35839.29296875,36000.0,0.0,0.0,0.543346643447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267515420913696,1.12676739692688,-1.581448486831505e-05,0.0,0.0005514277727343,0.0,0.0,213.4860076904297,0.0,0.0,0.0,0.6846516728401184,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.187135174870491,-3781.0791015625,304.1678466796875,0.7380601167678833,0.2612064182758331,0.2395640760660171,293.3479309082031,297.1499938964844,293.1499938964844,0.1371887624263763,-3107.006103515625,304.1710510253906,0.6790833473205566,0.2021153271198272,0.1968071311712265,293.21807861328125,297.1499938964844,293.1499938964844,0.4280636012554168,-5656.14111328125,304.1555480957031,0.9173443913459778,0.5100144147872925,0.3587031960487366,293.2355651855469,297.1499938964844,293.1499938964844,0.5363984704017639,-9136.921875,304.15087890625,0.9779520630836488,0.6101545691490173,0.5796538591384888,293.2037048339844,297.1499938964844,293.1499938964844,0.0243765264749526,-4805.37646484375,304.1550598144531,0.4374614953994751,0.062941737473011,0.3047603964805603,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,292.2908020019531,291.10546875,1.0,0.4363115727901459,0.6342228055000305,0.6342228055000305,1.0,1.0,-2.01593017578125,0.8359814882278442,1.1799485683441162,0.373442530632019,0.0,0.0,0.6851896047592163,132.53712463378906,135.0,-18.559717178344727,-24180.865234375,920.1612548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6030578613281,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.52734375,36000.0,0.0,0.0,0.5306573510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463325023651123,1.1463485956192017,-1.6074642189778388e-05,0.0,0.0005385497934184,0.0,0.0,221.7528381347656,0.0,0.0,0.0,0.6929561495780945,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.187135174870491,-3781.0791015625,304.1678466796875,0.7380601167678833,0.2612064182758331,0.2395640760660171,293.3479309082031,297.1499938964844,293.1499938964844,0.1371887624263763,-3107.006103515625,304.1710510253906,0.6790833473205566,0.2021153271198272,0.1968071311712265,293.21807861328125,297.1499938964844,293.1499938964844,0.4280636012554168,-5656.14111328125,304.1555480957031,0.9173443913459778,0.5100144147872925,0.3587031960487366,293.2355651855469,297.1499938964844,293.1499938964844,0.5363984704017639,-9136.921875,304.15087890625,0.9779520630836488,0.6101545691490173,0.5796538591384888,293.2037048339844,297.1499938964844,293.1499938964844,0.0243765264749526,-4805.37646484375,304.1550598144531,0.4374614953994751,0.062941737473011,0.3047603964805603,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,292.2908020019531,291.10546875,1.0,0.4363115727901459,0.6342228055000305,0.6342228055000305,1.0,1.0,-2.01593017578125,0.8359814882278442,1.1799485683441162,0.373442530632019,0.0,0.0,0.6851896047592163,132.53712463378906,135.0,-18.559717178344727,-24180.865234375,920.1612548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6030578613281,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.52734375,36000.0,0.0,0.0,0.5306573510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463325023651123,1.1463485956192017,-1.6074642189778388e-05,0.0,0.0005385497934184,0.0,0.0,221.7528381347656,0.0,0.0,0.0,0.6929561495780945,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835886090993881,-3724.21435546875,304.16778564453125,0.7306250929832458,0.2567706406116485,0.2356657981872558,293.35089111328125,297.1499938964844,293.1499938964844,0.1328601241111755,-3028.48779296875,304.1712341308594,0.6688098311424255,0.1964935064315796,0.1915900409221649,293.2200927734375,297.1499938964844,293.1499938964844,0.4266306161880493,-5641.23291015625,304.1560363769531,0.910337209701538,0.5078779458999634,0.3572938442230224,293.2384948730469,297.1499938964844,293.1499938964844,0.5345457196235657,-9110.6201171875,304.15362548828125,0.9716499447822572,0.6073894500732422,0.5771378874778748,293.20416259765625,297.1499938964844,293.1499938964844,0.0234201662242412,-4714.1025390625,304.15496826171875,0.4292358160018921,0.0614873692393302,0.2985987663269043,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,292.29254150390625,291.0887451171875,1.0,0.4360697865486145,0.6369361281394958,0.6369361281394958,1.0,1.0,-1.9928680658340447,0.8270730376243591,1.165795087814331,0.3695090115070343,0.0,0.0,0.6941761374473572,135.4746856689453,138.0,-22.51972961425781,-23863.3984375,909.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2109375,36000.0,0.0,0.0,0.5234010815620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711598634719849,1.1711763143539429,-1.6408361261710525e-05,0.0,0.0005311855347827,0.0,0.0,232.5463714599609,0.0,0.0,0.0,0.7036275863647461,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835886090993881,-3724.21435546875,304.16778564453125,0.7306250929832458,0.2567706406116485,0.2356657981872558,293.35089111328125,297.1499938964844,293.1499938964844,0.1328601241111755,-3028.48779296875,304.1712341308594,0.6688098311424255,0.1964935064315796,0.1915900409221649,293.2200927734375,297.1499938964844,293.1499938964844,0.4266306161880493,-5641.23291015625,304.1560363769531,0.910337209701538,0.5078779458999634,0.3572938442230224,293.2384948730469,297.1499938964844,293.1499938964844,0.5345457196235657,-9110.6201171875,304.15362548828125,0.9716499447822572,0.6073894500732422,0.5771378874778748,293.20416259765625,297.1499938964844,293.1499938964844,0.0234201662242412,-4714.1025390625,304.15496826171875,0.4292358160018921,0.0614873692393302,0.2985987663269043,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,292.29254150390625,291.0887451171875,1.0,0.4360697865486145,0.6369361281394958,0.6369361281394958,1.0,1.0,-1.9928680658340447,0.8270730376243591,1.165795087814331,0.3695090115070343,0.0,0.0,0.6941761374473572,135.4746856689453,138.0,-22.51972961425781,-23863.3984375,909.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2109375,36000.0,0.0,0.0,0.5234010815620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711598634719849,1.1711763143539429,-1.6408361261710525e-05,0.0,0.0005311855347827,0.0,0.0,232.5463714599609,0.0,0.0,0.0,0.7036275863647461,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801680475473404,-3669.10693359375,304.1675720214844,0.7237488031387329,0.2525451183319092,0.2319694608449936,293.3526306152344,297.1499938964844,293.1499938964844,0.1286466270685196,-2951.48779296875,304.1711730957031,0.65928053855896,0.1910502761602401,0.1865482926368713,293.22119140625,297.1499938964844,293.1499938964844,0.4251695275306701,-5626.01806640625,304.1564636230469,0.9042917490005492,0.5058794617652893,0.3559911251068115,293.2400817871094,297.1499938964844,293.1499938964844,0.5326329469680786,-9083.9716796875,304.15557861328125,0.9656680226325988,0.6048216819763184,0.5748342275619507,293.20343017578125,297.1499938964844,293.1499938964844,0.0226395260542631,-4637.7626953125,304.15460205078125,0.4225699603557586,0.0602621212601661,0.2935015261173248,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,292.2930603027344,291.076904296875,1.0,0.4359510838985443,0.6394895911216736,0.6394895911216736,1.0,1.0,-1.9719212055206297,0.8189865350723267,1.1529346704483032,0.3659464418888092,0.0,0.0,0.7047252058982849,138.23846435546875,141.0,-17.36749267578125,-23600.640625,899.5187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.93878173828125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98828125,36000.0,0.0,0.0,0.5179733037948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029719352722168,1.2029887437820437,-1.685359893599525e-05,0.0,0.0005256770527921,0.0,0.0,247.0186309814453,0.0,0.0,0.0,0.7173244953155518,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801680475473404,-3669.10693359375,304.1675720214844,0.7237488031387329,0.2525451183319092,0.2319694608449936,293.3526306152344,297.1499938964844,293.1499938964844,0.1286466270685196,-2951.48779296875,304.1711730957031,0.65928053855896,0.1910502761602401,0.1865482926368713,293.22119140625,297.1499938964844,293.1499938964844,0.4251695275306701,-5626.01806640625,304.1564636230469,0.9042917490005492,0.5058794617652893,0.3559911251068115,293.2400817871094,297.1499938964844,293.1499938964844,0.5326329469680786,-9083.9716796875,304.15557861328125,0.9656680226325988,0.6048216819763184,0.5748342275619507,293.20343017578125,297.1499938964844,293.1499938964844,0.0226395260542631,-4637.7626953125,304.15460205078125,0.4225699603557586,0.0602621212601661,0.2935015261173248,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,292.2930603027344,291.076904296875,1.0,0.4359510838985443,0.6394895911216736,0.6394895911216736,1.0,1.0,-1.9719212055206297,0.8189865350723267,1.1529346704483032,0.3659464418888092,0.0,0.0,0.7047252058982849,138.23846435546875,141.0,-17.36749267578125,-23600.640625,899.5187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.93878173828125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98828125,36000.0,0.0,0.0,0.5179733037948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029719352722168,1.2029887437820437,-1.685359893599525e-05,0.0,0.0005256770527921,0.0,0.0,247.0186309814453,0.0,0.0,0.0,0.7173244953155518,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784728467464447,-3641.675048828125,304.1674499511719,0.7203794121742249,0.2504777610301971,0.2301672995090484,293.3532409667969,297.1499938964844,293.1499938964844,0.1265580505132675,-2913.086181640625,304.1711120605469,0.6547046899795532,0.1883629709482193,0.1840660870075225,293.2215881347656,297.1499938964844,293.1499938964844,0.4243824183940887,-5617.7890625,304.15673828125,0.9015141129493712,0.504896879196167,0.3553556501865387,293.2406616210937,297.1499938964844,293.1499938964844,0.5315983295440674,-9069.673828125,304.1564636230469,0.9627004265785216,0.6035667061805725,0.5737176537513733,293.2028503417969,297.1499938964844,293.1499938964844,0.0222906526178121,-4602.98291015625,304.1543884277344,0.4196117222309112,0.0597004368901252,0.2912166118621826,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,292.2930908203125,291.0730285644531,1.0,0.4359413981437683,0.6407193541526794,0.6407193541526794,1.0,1.0,-1.961927890777588,0.8151183128356934,1.1468095779418943,0.3642403483390808,0.0,0.0,0.710242748260498,139.60780334472656,141.0,-14.08596897125244,-23479.83984375,895.1445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35649.32421875,35280.0,0.0,0.0,0.5142765045166016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199467420578003,1.219963788986206,-1.7099584511015564e-05,0.0,0.0005219252780079,0.0,0.0,255.04718017578125,0.0,0.0,0.0,0.7147025465965271,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769790053367614,-3617.7412109375,304.1669921875,0.717002809047699,0.2484342008829116,0.228387251496315,293.353759765625,297.1499938964844,293.1499938964844,0.1246126294136047,-2877.438720703125,304.1708068847656,0.6502297520637512,0.1856894493103027,0.1815990060567855,293.221923828125,297.1499938964844,293.1499938964844,0.4240168631076813,-5614.34130859375,304.1561584472656,0.8987964391708374,0.5039222240447998,0.3547250628471374,293.2411499023437,297.1499938964844,293.1499938964844,0.5310776233673096,-9062.97265625,304.1562194824219,0.9597250819206238,0.6023259162902832,0.5726135969161987,293.2021789550781,297.1499938964844,293.1499938964844,0.0219947230070829,-4574.1328125,304.1541442871094,0.4168277382850647,0.0591612569987773,0.2890481352806091,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,292.2930603027344,291.0565795898437,1.0,0.4359614551067352,0.6419245600700378,0.6419245600700378,1.0,1.0,-1.952140212059021,0.8113196492195129,1.1408205032348633,0.3625609576702118,0.0,0.0,0.7177788615226746,140.9814453125,144.0,-28.515884399414062,-23313.66015625,890.9880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34997.10546875,35280.0,0.0,0.0,0.5122663378715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284622192382812,1.228479266166687,-1.7078691598726436e-05,0.0,0.0005198852159082,0.0,0.0,257.5252685546875,0.0,0.0,0.0,0.726813793182373,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749699115753173,-3585.030517578125,304.1669311523437,0.7128976583480835,0.2460092455148697,0.2262783199548721,293.354248046875,297.1499938964844,293.1499938964844,0.1221254393458366,-2831.318603515625,304.1708068847656,0.6449817419052124,0.1824939548969268,0.1786532551050186,293.2222900390625,297.1499938964844,293.1499938964844,0.4230174124240875,-5603.7939453125,304.1566467285156,0.8955868482589722,0.5027580857276917,0.3539754748344421,293.2416076660156,297.1499938964844,293.1499938964844,0.5297614336013794,-9044.7802734375,304.1572570800781,0.9561418294906616,0.6008487343788147,0.5713056921958923,293.2013244628906,297.1499938964844,293.1499938964844,0.0216179825365543,-4535.67041015625,304.1539306640625,0.4136703610420227,0.0585376396775245,0.286565750837326,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,292.2929077148437,291.0550231933594,1.0,0.4360224902629852,0.6433423757553101,0.6433423757553101,1.0,1.0,-1.94061815738678,0.80683434009552,1.1337838172912598,0.3605725467205047,0.0,0.0,0.7258479595184326,142.64004516601562,144.0,-13.11715602874756,-23201.341796875,886.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,310.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,34870.29296875,35280.0,0.0,0.0,0.5103444457054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539713382720947,1.2539887428283691,-1.7434551409678534e-05,0.0,0.0005179347353987,0.0,0.0,269.8024597167969,0.0,0.0,0.0,0.7377398014068604,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735910475254058,-3562.460693359375,304.1669921875,0.7100980281829834,0.2444065809249878,0.2248857170343399,293.35455322265625,297.1499938964844,293.1499938964844,0.1204403713345527,-2799.89208984375,304.1708374023437,0.6415477395057678,0.1803689002990722,0.1766954213380813,293.2225341796875,297.1499938964844,293.1499938964844,0.422215849161148,-5595.271484375,304.1571350097656,0.8934690952301025,0.5019783973693848,0.3534750342369079,293.2419128417969,297.1499938964844,293.1499938964844,0.5287139415740967,-9030.2802734375,304.1581115722656,0.9537374377250672,0.5998619794845581,0.5704351663589478,293.20074462890625,297.1499938964844,293.1499938964844,0.021368782967329,-4509.701171875,304.15380859375,0.4116531908512115,0.0581332370638847,0.2849690020084381,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,292.29278564453125,291.0568542480469,1.0,0.4360829293727875,0.6442739367485046,0.6442739367485046,1.0,1.0,-1.9330308437347408,0.8038719892501831,1.129158854484558,0.3592555522918701,0.0,0.0,0.730618417263031,143.75474548339844,147.0,-5.880519390106201,-23120.4453125,883.2257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093381404876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695317268371582,1.2695494890213013,-1.7673277397989295e-05,0.0,0.0005169134237803,0.0,0.0,277.7085876464844,0.0,0.0,0.0,0.7445674538612366,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701859384775161,-3506.559326171875,304.1669921875,0.7029334306716919,0.2404487580060959,0.2214487344026565,293.3551025390625,297.1499938964844,293.1499938964844,0.1162564530968666,-2721.445556640625,304.1708679199219,0.6331475377082825,0.1750700920820236,0.1718159317970276,293.2231140136719,297.1499938964844,293.1499938964844,0.4201627671718597,-5573.5107421875,304.1581726074219,0.8882495760917664,0.5000241994857788,0.3522190153598785,293.2425842285156,297.1499938964844,293.1499938964844,0.5260224938392639,-8993.2744140625,304.1598815917969,0.9476810693740844,0.5973955988883972,0.568257212638855,293.19921875,297.1499938964844,293.1499938964844,0.0207771733403205,-4447.10693359375,304.1535339355469,0.4068337976932525,0.0571540333330631,0.2811365723609924,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,292.2923889160156,291.0624389648437,1.0,0.4362937211990356,0.6465639472007751,0.6465639472007751,1.0,1.0,-1.9143179655075075,0.7965372204780579,1.1177808046340942,0.3559811413288116,0.0,0.0,0.7420392632484436,146.5718994140625,150.0,4.5720319747924805,-22922.138671875,876.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.54296875,34200.0,0.0,0.0,0.5075895190238953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306206464767456,1.306224703788757,-1.825189065129961e-05,0.0,0.000515138846822,0.0,0.0,297.0645751953125,0.0,0.0,0.0,0.7458701133728027,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701859384775161,-3506.559326171875,304.1669921875,0.7029334306716919,0.2404487580060959,0.2214487344026565,293.3551025390625,297.1499938964844,293.1499938964844,0.1162564530968666,-2721.445556640625,304.1708679199219,0.6331475377082825,0.1750700920820236,0.1718159317970276,293.2231140136719,297.1499938964844,293.1499938964844,0.4201627671718597,-5573.5107421875,304.1581726074219,0.8882495760917664,0.5000241994857788,0.3522190153598785,293.2425842285156,297.1499938964844,293.1499938964844,0.5260224938392639,-8993.2744140625,304.1598815917969,0.9476810693740844,0.5973955988883972,0.568257212638855,293.19921875,297.1499938964844,293.1499938964844,0.0207771733403205,-4447.10693359375,304.1535339355469,0.4068337976932525,0.0571540333330631,0.2811365723609924,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,292.2923889160156,291.0624389648437,1.0,0.4362937211990356,0.6465639472007751,0.6465639472007751,1.0,1.0,-1.9143179655075075,0.7965372204780579,1.1177808046340942,0.3559811413288116,0.0,0.0,0.7420392632484436,146.5718994140625,150.0,4.5720319747924805,-22922.138671875,876.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.54296875,34200.0,0.0,0.0,0.5075895190238953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306206464767456,1.306224703788757,-1.825189065129961e-05,0.0,0.000515138846822,0.0,0.0,297.0645751953125,0.0,0.0,0.0,0.7458701133728027,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670539081096649,-3455.226806640625,304.1665954589844,0.6958445906639099,0.2365615665912628,0.218075081706047,293.35552978515625,297.1499938964844,293.1499938964844,0.1122520491480827,-2646.053466796875,304.1706237792969,0.6248853802680969,0.1697882562875747,0.166953295469284,293.2235412597656,297.1499938964844,293.1499938964844,0.4185920655727386,-5557.24365234375,304.1581726074219,0.8831613659858704,0.498081773519516,0.3509679734706878,293.2430419921875,297.1499938964844,293.1499938964844,0.523916482925415,-8965.0009765625,304.16021728515625,0.9416136741638184,0.5949541926383972,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202570315450429,-4392.001953125,304.1532287597656,0.4022020995616913,0.0562112964689731,0.2774827182292938,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,292.2918701171875,291.0545654296875,1.0,0.4365769326686859,0.6488083004951477,0.6488083004951477,1.0,1.0,-1.8959426879882808,0.789299726486206,1.1066429615020752,0.3527329862117767,0.0,0.0,0.7559846639633179,149.42153930664062,153.0,2.388857841491699,-22697.29296875,869.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064126253128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279085159301758,1.3279268741607666,-1.83597639988875e-05,0.0,0.0005139444256201,0.0,0.0,306.0563049316406,0.0,0.0,0.0,0.7679846286773682,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670539081096649,-3455.226806640625,304.1665954589844,0.6958445906639099,0.2365615665912628,0.218075081706047,293.35552978515625,297.1499938964844,293.1499938964844,0.1122520491480827,-2646.053466796875,304.1706237792969,0.6248853802680969,0.1697882562875747,0.166953295469284,293.2235412597656,297.1499938964844,293.1499938964844,0.4185920655727386,-5557.24365234375,304.1581726074219,0.8831613659858704,0.498081773519516,0.3509679734706878,293.2430419921875,297.1499938964844,293.1499938964844,0.523916482925415,-8965.0009765625,304.16021728515625,0.9416136741638184,0.5949541926383972,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202570315450429,-4392.001953125,304.1532287597656,0.4022020995616913,0.0562112964689731,0.2774827182292938,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,292.2918701171875,291.0545654296875,1.0,0.4365769326686859,0.6488083004951477,0.6488083004951477,1.0,1.0,-1.8959426879882808,0.789299726486206,1.1066429615020752,0.3527329862117767,0.0,0.0,0.7559846639633179,149.42153930664062,153.0,2.388857841491699,-22697.29296875,869.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064126253128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279085159301758,1.3279268741607666,-1.83597639988875e-05,0.0,0.0005139444256201,0.0,0.0,306.0563049316406,0.0,0.0,0.0,0.7679846286773682,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635674983263015,-3397.177490234375,304.1668701171875,0.6888711452484131,0.2327371686697006,0.214759960770607,293.3558349609375,297.1499938964844,293.1499938964844,0.1080109775066375,-2565.011962890625,304.1708068847656,0.6164467334747314,0.1645196378231048,0.1621040105819702,293.2240295410156,297.1499938964844,293.1499938964844,0.4159513711929321,-5528.97021484375,304.1598205566406,0.8781996965408325,0.4961249828338623,0.3497134149074554,293.24346923828125,297.1499938964844,293.1499938964844,0.5204921364784241,-8917.759765625,304.1625061035156,0.9355689287185668,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978170424699,-4329.2353515625,304.153076171875,0.3975764811038971,0.0552978813648223,0.2739709019660949,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,292.2912902832031,291.0760803222656,1.0,0.4369195699691772,0.6510211825370789,0.6510211825370789,1.0,1.0,-1.8778293132781985,0.7821349501609802,1.0956944227218628,0.3495028018951416,0.0,0.0,0.7645642757415771,152.300048828125,156.0,21.678516387939453,-22539.07421875,862.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.671875,34200.0,0.0,0.0,0.5058393478393555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579813241958618,1.3580002784729004,-1.8863851437345147e-05,0.0,0.0005133626400493,0.0,0.0,323.17730712890625,0.0,0.0,0.0,0.7814279794692993,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635674983263015,-3397.177490234375,304.1668701171875,0.6888711452484131,0.2327371686697006,0.214759960770607,293.3558349609375,297.1499938964844,293.1499938964844,0.1080109775066375,-2565.011962890625,304.1708068847656,0.6164467334747314,0.1645196378231048,0.1621040105819702,293.2240295410156,297.1499938964844,293.1499938964844,0.4159513711929321,-5528.97021484375,304.1598205566406,0.8781996965408325,0.4961249828338623,0.3497134149074554,293.24346923828125,297.1499938964844,293.1499938964844,0.5204921364784241,-8917.759765625,304.1625061035156,0.9355689287185668,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978170424699,-4329.2353515625,304.153076171875,0.3975764811038971,0.0552978813648223,0.2739709019660949,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,292.2912902832031,291.0760803222656,1.0,0.4369195699691772,0.6510211825370789,0.6510211825370789,1.0,1.0,-1.8778293132781985,0.7821349501609802,1.0956944227218628,0.3495028018951416,0.0,0.0,0.7645642757415771,152.300048828125,156.0,21.678516387939453,-22539.07421875,862.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.671875,34200.0,0.0,0.0,0.5058393478393555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579813241958618,1.3580002784729004,-1.8863851437345147e-05,0.0,0.0005133626400493,0.0,0.0,323.17730712890625,0.0,0.0,0.0,0.7814279794692993,4.0,0.0,1.0
