time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.161849170923233,-3368.477294921875,304.1669311523437,0.6854368448257446,0.2308493852615356,0.2131239175796508,293.35595703125,297.1499938964844,293.1499938964844,0.1059092730283737,-2524.605712890625,304.1708374023437,0.6119956970214844,0.1618906259536743,0.1596841961145401,293.2242431640625,297.1499938964844,293.1499938964844,0.4146071672439575,-5514.63427734375,304.1604919433594,0.8757665157318115,0.4951438903808594,0.349082887172699,293.24365234375,297.1499938964844,293.1499938964844,0.5187487006187439,-8893.845703125,304.16339111328125,0.9325677156448364,0.5912894606590271,0.5628657341003418,293.195556640625,297.1499938964844,293.1499938964844,0.0194292217493057,-4298.57080078125,304.15301513671875,0.3952034711837768,0.0548509694635868,0.2722609639167785,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,292.2909851074219,291.087158203125,1.0,0.4371094703674316,0.6521191000938416,0.6521191000938416,1.0,1.0,-1.8688548803329468,0.77857506275177,1.0902798175811768,0.3478924930095672,0.0,0.0,0.7677529454231262,153.74806213378906,156.0,26.113977432250977,-22457.626953125,859.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003173828125,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,33940.8359375,33120.0,0.0,0.0,0.5056750774383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369578838348389,1.3695979118347168,-1.9066153981839307e-05,0.0,0.0005131959333084,0.0,0.0,330.022705078125,0.0,0.0,0.0,0.7716708779335022,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603635102510452,-3343.934814453125,304.1665344238281,0.6820442080497742,0.2289793342351913,0.2115027159452438,293.35601806640625,297.1499938964844,293.1499938964844,0.1039586886763572,-2487.232177734375,304.17059326171875,0.607337236404419,0.1592658758163452,0.1572677940130233,293.22442626953125,297.1499938964844,293.1499938964844,0.413799375295639,-5506.431640625,304.1600341796875,0.8733699321746826,0.4941676259040832,0.3484530448913574,293.2438049316406,297.1499938964844,293.1499938964844,0.5176638960838318,-8879.6767578125,304.16290283203125,0.9295935034751892,0.5900772213935852,0.5617920756340027,293.1948547363281,297.1499938964844,293.1499938964844,0.0192023199051618,-4273.494140625,304.1528625488281,0.3927547931671142,0.0544103644788265,0.2705797255039215,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,292.2906494140625,291.0815734863281,1.0,0.4373106062412262,0.6532120704650879,0.6532120704650879,1.0,1.0,-1.8599421977996824,0.7750340104103088,1.084908127784729,0.3462873995304107,0.0,0.0,0.7725268602371216,155.19973754882812,159.0,6.755420207977295,-22314.3984375,856.7286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6232604980469,309.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33070.29296875,33120.0,0.0,0.0,0.5054259300231934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362668514251709,1.3626872301101685,-1.875462839961984e-05,0.0,0.0005129430210217,0.0,0.0,323.5749206542969,0.0,0.0,0.0,0.7813131213188171,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569928079843521,-3287.26953125,304.1666564941406,0.6754012107849121,0.2252892553806305,0.208307072520256,293.3561096191406,297.1499938964844,293.1499938964844,0.0998042374849319,-2406.486572265625,304.170654296875,0.5977197885513306,0.1540293097496032,0.1524470746517181,293.2247314453125,297.1499938964844,293.1499938964844,0.411038339138031,-5476.927734375,304.16131591796875,0.8686952590942383,0.4922197759151459,0.3472022414207458,293.2439880371094,297.1499938964844,293.1499938964844,0.5140913128852844,-8830.64453125,304.16461181640625,0.9237604141235352,0.5876649022102356,0.5596657991409302,293.1935119628906,297.1499938964844,293.1499938964844,0.0186939742416143,-4213.76708984375,304.1527709960937,0.3875349760055542,0.0535478815436363,0.2673018276691437,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,292.2899169921875,291.1073303222656,1.0,0.4377451539039612,0.6553853154182434,0.6553853154182434,1.0,1.0,-1.84232497215271,0.7680209875106812,1.0743039846420288,0.3431011438369751,0.0,0.0,0.7772791981697083,158.11044311523438,162.0,30.32640838623047,-22187.23828125,850.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.13671875,33120.0,0.0,0.0,0.5049235224723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802412748336792,1.380260348320007,-1.9025128494831733e-05,0.0,0.0005124331801198,0.0,0.0,333.5488586425781,0.0,0.0,0.0,0.7888908386230469,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569928079843521,-3287.26953125,304.1666564941406,0.6754012107849121,0.2252892553806305,0.208307072520256,293.3561096191406,297.1499938964844,293.1499938964844,0.0998042374849319,-2406.486572265625,304.170654296875,0.5977197885513306,0.1540293097496032,0.1524470746517181,293.2247314453125,297.1499938964844,293.1499938964844,0.411038339138031,-5476.927734375,304.16131591796875,0.8686952590942383,0.4922197759151459,0.3472022414207458,293.2439880371094,297.1499938964844,293.1499938964844,0.5140913128852844,-8830.64453125,304.16461181640625,0.9237604141235352,0.5876649022102356,0.5596657991409302,293.1935119628906,297.1499938964844,293.1499938964844,0.0186939742416143,-4213.76708984375,304.1527709960937,0.3875349760055542,0.0535478815436363,0.2673018276691437,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,292.2899169921875,291.1073303222656,1.0,0.4377451539039612,0.6553853154182434,0.6553853154182434,1.0,1.0,-1.84232497215271,0.7680209875106812,1.0743039846420288,0.3431011438369751,0.0,0.0,0.7772791981697083,158.11044311523438,162.0,30.32640838623047,-22187.23828125,850.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.13671875,33120.0,0.0,0.0,0.5049235224723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802412748336792,1.380260348320007,-1.9025128494831733e-05,0.0,0.0005124331801198,0.0,0.0,333.5488586425781,0.0,0.0,0.0,0.7888908386230469,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536267697811126,-3230.350830078125,304.1667175292969,0.6689532399177551,0.2216636836528778,0.2051686197519302,293.3561096191406,297.1499938964844,293.1499938964844,0.0956644341349601,-2325.320556640625,304.1706848144531,0.5877336263656616,0.1488111913204193,0.1476427316665649,293.2250671386719,297.1499938964844,293.1499938964844,0.4080564677715301,-5445.0859375,304.1625061035156,0.864153265953064,0.4902610778808594,0.3459438383579254,293.2441711425781,297.1499938964844,293.1499938964844,0.5102414488792419,-8777.9169921875,304.1661376953125,0.9180911779403688,0.5852464437484741,0.5575339794158936,293.19219970703125,297.1499938964844,293.1499938964844,0.0182013735175132,-4154.2451171875,304.1526794433594,0.3822304606437683,0.0527090430259704,0.2641326189041137,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,292.2891540527344,291.1371154785156,1.0,0.4382165670394897,0.6575517058372498,0.6575517058372498,1.0,1.0,-1.824911117553711,0.7610719799995422,1.063839077949524,0.3399337232112884,0.0,0.0,0.7772311568260193,161.0346221923828,165.0,38.16696166992188,-22038.974609375,845.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.91015625,32040.0,0.0,0.0,0.5042995810508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853318691253662,1.3853509426116943,-1.913612140924669e-05,0.0,0.0005117999389767,0.0,0.0,336.88134765625,0.0,0.0,0.0,0.7761671543121338,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536267697811126,-3230.350830078125,304.1667175292969,0.6689532399177551,0.2216636836528778,0.2051686197519302,293.3561096191406,297.1499938964844,293.1499938964844,0.0956644341349601,-2325.320556640625,304.1706848144531,0.5877336263656616,0.1488111913204193,0.1476427316665649,293.2250671386719,297.1499938964844,293.1499938964844,0.4080564677715301,-5445.0859375,304.1625061035156,0.864153265953064,0.4902610778808594,0.3459438383579254,293.2441711425781,297.1499938964844,293.1499938964844,0.5102414488792419,-8777.9169921875,304.1661376953125,0.9180911779403688,0.5852464437484741,0.5575339794158936,293.19219970703125,297.1499938964844,293.1499938964844,0.0182013735175132,-4154.2451171875,304.1526794433594,0.3822304606437683,0.0527090430259704,0.2641326189041137,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,292.2891540527344,291.1371154785156,1.0,0.4382165670394897,0.6575517058372498,0.6575517058372498,1.0,1.0,-1.824911117553711,0.7610719799995422,1.063839077949524,0.3399337232112884,0.0,0.0,0.7772311568260193,161.0346221923828,165.0,38.16696166992188,-22038.974609375,845.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.91015625,32040.0,0.0,0.0,0.5042995810508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853318691253662,1.3853509426116943,-1.913612140924669e-05,0.0,0.0005117999389767,0.0,0.0,336.88134765625,0.0,0.0,0.0,0.7761671543121338,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506220698356628,-3179.723876953125,304.1661682128906,0.6627287268638611,0.2181083410978317,0.2020914256572723,293.35595703125,297.1499938964844,293.1499938964844,0.0917434096336364,-2248.457763671875,304.1703186035156,0.5774365663528442,0.1436156779527664,0.1428579837083816,293.2252502441406,297.1499938964844,293.1499938964844,0.4058189988136291,-5421.734375,304.1621398925781,0.8597610592842102,0.4883187115192413,0.3446919023990631,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086023330688,-8738.7216796875,304.16571044921875,0.9126615524291992,0.5828549265861511,0.5554192662239075,293.1909484863281,297.1499938964844,293.1499938964844,0.0177767667919397,-4103.29345703125,304.1524963378906,0.3770343959331512,0.0518928356468677,0.2610645890235901,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,292.2882995605469,291.14556884765625,1.0,0.4387219250202179,0.659713625907898,0.659713625907898,1.0,1.0,-1.807744264602661,0.7542098164558411,1.0535343885421753,0.336797147989273,0.0,0.0,0.7777940630912781,163.96408081054688,168.0,25.88144874572754,-21839.25390625,839.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.5031033754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366439938545227,1.366458535194397,-1.859905569290277e-05,0.0,0.0005105860182084,0.0,0.0,323.0544128417969,0.0,0.0,0.0,0.7800612449645996,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506220698356628,-3179.723876953125,304.1661682128906,0.6627287268638611,0.2181083410978317,0.2020914256572723,293.35595703125,297.1499938964844,293.1499938964844,0.0917434096336364,-2248.457763671875,304.1703186035156,0.5774365663528442,0.1436156779527664,0.1428579837083816,293.2252502441406,297.1499938964844,293.1499938964844,0.4058189988136291,-5421.734375,304.1621398925781,0.8597610592842102,0.4883187115192413,0.3446919023990631,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086023330688,-8738.7216796875,304.16571044921875,0.9126615524291992,0.5828549265861511,0.5554192662239075,293.1909484863281,297.1499938964844,293.1499938964844,0.0177767667919397,-4103.29345703125,304.1524963378906,0.3770343959331512,0.0518928356468677,0.2610645890235901,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,292.2882995605469,291.14556884765625,1.0,0.4387219250202179,0.659713625907898,0.659713625907898,1.0,1.0,-1.807744264602661,0.7542098164558411,1.0535343885421753,0.336797147989273,0.0,0.0,0.7777940630912781,163.96408081054688,168.0,25.88144874572754,-21839.25390625,839.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.5031033754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366439938545227,1.366458535194397,-1.859905569290277e-05,0.0,0.0005105860182084,0.0,0.0,323.0544128417969,0.0,0.0,0.0,0.7800612449645996,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474058628082275,-3124.826416015625,304.1661376953125,0.6567360758781433,0.214618906378746,0.1990743279457092,293.3557434082031,297.1499938964844,293.1499938964844,0.0876796096563339,-2168.353271484375,304.1703186035156,0.5668955445289612,0.1384447067975998,0.138095423579216,293.2254638671875,297.1499938964844,293.1499938964844,0.4028183817863464,-5389.67822265625,304.1630554199219,0.8555082678794861,0.4863720238208771,0.3434425890445709,293.24420166015625,297.1499938964844,293.1499938964844,0.5034414529800415,-8685.794921875,304.1669006347656,0.907517671585083,0.580464780330658,0.553315281867981,293.18975830078125,297.1499938964844,293.1499938964844,0.0173304192721843,-4046.989501953125,304.15240478515625,0.3719556927680969,0.0510985888540744,0.258095771074295,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,292.28741455078125,291.1763000488281,1.0,0.4392589926719665,0.6618784070014954,0.6618784070014954,1.0,1.0,-1.7908116579055786,0.7474325895309448,1.0433790683746338,0.3336926102638244,0.0,0.0,0.7724399566650391,166.89988708496094,171.0,36.98678588867188,-21696.97265625,834.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.501500129699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563436269760132,1.3563621044158936,-1.844817234086804e-05,0.0,0.0005089588812552,0.0,0.0,317.4578552246094,0.0,0.0,0.0,0.7752938866615295,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474058628082275,-3124.826416015625,304.1661376953125,0.6567360758781433,0.214618906378746,0.1990743279457092,293.3557434082031,297.1499938964844,293.1499938964844,0.0876796096563339,-2168.353271484375,304.1703186035156,0.5668955445289612,0.1384447067975998,0.138095423579216,293.2254638671875,297.1499938964844,293.1499938964844,0.4028183817863464,-5389.67822265625,304.1630554199219,0.8555082678794861,0.4863720238208771,0.3434425890445709,293.24420166015625,297.1499938964844,293.1499938964844,0.5034414529800415,-8685.794921875,304.1669006347656,0.907517671585083,0.580464780330658,0.553315281867981,293.18975830078125,297.1499938964844,293.1499938964844,0.0173304192721843,-4046.989501953125,304.15240478515625,0.3719556927680969,0.0510985888540744,0.258095771074295,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,292.28741455078125,291.1763000488281,1.0,0.4392589926719665,0.6618784070014954,0.6618784070014954,1.0,1.0,-1.7908116579055786,0.7474325895309448,1.0433790683746338,0.3336926102638244,0.0,0.0,0.7724399566650391,166.89988708496094,171.0,36.98678588867188,-21696.97265625,834.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.501500129699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563436269760132,1.3563621044158936,-1.844817234086804e-05,0.0,0.0005089588812552,0.0,0.0,317.4578552246094,0.0,0.0,0.0,0.7752938866615295,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458513438701629,-3098.239501953125,304.166015625,0.6538277268409729,0.2128995209932327,0.1975880116224289,293.3555908203125,297.1499938964844,293.1499938964844,0.0856724008917808,-2128.881103515625,304.1702880859375,0.5615602731704712,0.1358696073293686,0.1357233673334121,293.2255554199219,297.1499938964844,293.1499938964844,0.4013766050338745,-5374.34228515625,304.1632995605469,0.8534296751022339,0.4853978157043457,0.3428161442279815,293.24420166015625,297.1499938964844,293.1499938964844,0.5015798211097717,-8660.4453125,304.1672058105469,0.9050668478012084,0.5792710185050964,0.5522626042366028,293.1891784667969,297.1499938964844,293.1499938964844,0.0171193312853574,-4020.05615234375,304.15234375,0.3694617748260498,0.0507092699408531,0.2566467523574829,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,292.2869567871094,291.1897277832031,1.0,0.4395381808280945,0.6629642248153687,0.6629642248153687,1.0,1.0,-1.7824227809906006,0.7440724968910217,1.038350224494934,0.3321507275104522,0.0,0.0,0.768535315990448,168.37037658691406,171.0,36.945682525634766,-21617.353515625,832.3483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.21875,30960.0,0.0,0.0,0.5005118250846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347346544265747,1.3473647832870483,-1.8312046449864283e-05,0.0,0.0005079558468423,0.0,0.0,312.4989013671875,0.0,0.0,0.0,0.7561855912208557,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445332020521164,-3075.9833984375,304.1654968261719,0.6509795784950256,0.2111982107162475,0.1961169391870498,293.3553771972656,297.1499938964844,293.1499938964844,0.0837978795170784,-2092.369873046875,304.16998291015625,0.5562000274658203,0.1333023160696029,0.1333579868078231,293.2256164550781,297.1499938964844,293.1499938964844,0.4005277752876282,-5365.79833984375,304.16241455078125,0.8513849377632141,0.4844292104244232,0.3421909511089325,293.2441711425781,297.1499938964844,293.1499938964844,0.5004476308822632,-8645.884765625,304.1661071777344,0.9027101993560792,0.5780856609344482,0.5512134432792664,293.1885986328125,297.1499938964844,293.1499938964844,0.0169458147138357,-3998.898681640625,304.1522216796875,0.3669998347759247,0.0503250211477279,0.2552202939987182,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,292.2864990234375,291.1845092773437,1.0,0.4398242235183716,0.6640526652336121,0.6640526652336121,1.0,1.0,-1.7740929126739502,0.7407351136207581,1.033357858657837,0.3306176364421844,0.0,0.0,0.7663161158561707,169.84153747558594,174.0,11.981321334838867,-21470.8203125,829.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.658203125,30960.0,0.0,0.0,0.4992663860321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194775581359863,1.3194952011108398,-1.766521017998457e-05,0.0,0.0005066919256933,0.0,0.0,294.73602294921875,0.0,0.0,0.0,0.7562582492828369,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416328102350235,-3026.24658203125,304.1651916503906,0.6455599665641785,0.2078442722558975,0.1932159066200256,293.3549499511719,297.1499938964844,293.1499938964844,0.0798628628253936,-2015.6036376953125,304.1698913574219,0.5455655455589294,0.1281892359256744,0.1286427974700927,293.2256774902344,297.1499938964844,293.1499938964844,0.3979983031749725,-5338.99169921875,304.1625366210937,0.8475295901298523,0.4824980199337005,0.3409464955329895,293.2440490722656,297.1499938964844,293.1499938964844,0.4971745610237121,-8601.4873046875,304.166259765625,0.8983007073402405,0.5757278203964233,0.5491311550140381,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711639612913,-3964.182373046875,304.1458740234375,0.3632109761238098,0.050000000745058,0.2535027265548706,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,292.2854919433594,291.203369140625,1.0,0.4404598474502563,0.6661750674247742,0.6661750674247742,1.0,1.0,-1.758889079093933,0.7346946001052856,1.0241944789886477,0.327847957611084,0.0,0.0,0.7585486769676208,172.6619415283203,162.0,23.686176300048828,-21339.09375,825.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.8359375,30960.0,0.0,0.0,0.4963348507881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986438274383545,1.2986611127853394,-1.730168514768593e-05,0.0,0.0005037168157286,0.0,0.0,283.229736328125,0.0,0.0,0.0,0.7464055418968201,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416328102350235,-3026.24658203125,304.1651916503906,0.6455599665641785,0.2078442722558975,0.1932159066200256,293.3549499511719,297.1499938964844,293.1499938964844,0.0798628628253936,-2015.6036376953125,304.1698913574219,0.5455655455589294,0.1281892359256744,0.1286427974700927,293.2256774902344,297.1499938964844,293.1499938964844,0.3979983031749725,-5338.99169921875,304.1625366210937,0.8475295901298523,0.4824980199337005,0.3409464955329895,293.2440490722656,297.1499938964844,293.1499938964844,0.4971745610237121,-8601.4873046875,304.166259765625,0.8983007073402405,0.5757278203964233,0.5491311550140381,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711639612913,-3964.182373046875,304.1458740234375,0.3632109761238098,0.050000000745058,0.2535027265548706,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,292.2854919433594,291.203369140625,1.0,0.4404598474502563,0.6661750674247742,0.6661750674247742,1.0,1.0,-1.758889079093933,0.7346946001052856,1.0241944789886477,0.327847957611084,0.0,0.0,0.7585486769676208,172.6619415283203,162.0,23.686176300048828,-21339.09375,825.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.8359375,30960.0,0.0,0.0,0.4963348507881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986438274383545,1.2986611127853394,-1.730168514768593e-05,0.0,0.0005037168157286,0.0,0.0,283.229736328125,0.0,0.0,0.0,0.7464055418968201,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660039424896,-2975.156494140625,304.1650695800781,0.6439810395240784,0.2045937627553939,0.1901773512363433,293.354248046875,297.1499938964844,293.1499938964844,0.075780488550663,-1936.6495361328125,304.1700744628906,0.5387241244316101,0.1231373026967048,0.1237460970878601,293.2255859375,297.1499938964844,293.1499938964844,0.3953576982021332,-5310.96826171875,304.1627502441406,0.8486752510070801,0.4806022644042969,0.3395472168922424,293.2437744140625,297.1499938964844,293.1499938964844,0.4938045144081116,-8555.7001953125,304.1664428710937,0.8995794057846069,0.5733990669250488,0.5468374490737915,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357217192649,-3947.638916015625,304.13336181640625,0.3646017014980316,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,292.284423828125,291.2182312011719,1.0,0.4364334642887115,0.6682718992233276,0.6682718992233276,1.0,1.0,-1.744321346282959,0.7289015650749207,1.015419840812683,0.3252320885658264,0.0,0.0,0.748489499092102,169.83346557617188,150.0,20.898164749145508,-21183.251953125,805.5628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.443359375,29880.0,0.0,0.0,0.4929387867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271309494972229,1.2713264226913452,-1.688451629888732e-05,0.0,0.0005002702237106,0.0,0.0,269.21649169921875,0.0,0.0,0.0,0.7190650701522827,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660039424896,-2975.156494140625,304.1650695800781,0.6439810395240784,0.2045937627553939,0.1901773512363433,293.354248046875,297.1499938964844,293.1499938964844,0.075780488550663,-1936.6495361328125,304.1700744628906,0.5387241244316101,0.1231373026967048,0.1237460970878601,293.2255859375,297.1499938964844,293.1499938964844,0.3953576982021332,-5310.96826171875,304.1627502441406,0.8486752510070801,0.4806022644042969,0.3395472168922424,293.2437744140625,297.1499938964844,293.1499938964844,0.4938045144081116,-8555.7001953125,304.1664428710937,0.8995794057846069,0.5733990669250488,0.5468374490737915,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357217192649,-3947.638916015625,304.13336181640625,0.3646017014980316,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,292.284423828125,291.2182312011719,1.0,0.4364334642887115,0.6682718992233276,0.6682718992233276,1.0,1.0,-1.744321346282959,0.7289015650749207,1.015419840812683,0.3252320885658264,0.0,0.0,0.748489499092102,169.83346557617188,150.0,20.898164749145508,-21183.251953125,805.5628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.443359375,29880.0,0.0,0.0,0.4929387867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271309494972229,1.2713264226913452,-1.688451629888732e-05,0.0,0.0005002702237106,0.0,0.0,269.21649169921875,0.0,0.0,0.0,0.7190650701522827,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360154151916504,-2929.780029296875,304.1644897460937,0.6449308395385742,0.2014893740415573,0.1871352195739746,293.3531188964844,297.1499938964844,293.1499938964844,0.0717940926551818,-1860.7783203125,304.1700439453125,0.5342919230461121,0.1181897521018982,0.1188032552599906,293.2249755859375,297.1499938964844,293.1499938964844,0.3935359120368957,-5292.25,304.1615905761719,0.853184700012207,0.4788070023059845,0.3381093740463257,293.2431030273437,297.1499938964844,293.1499938964844,0.4914461076259613,-8524.6904296875,304.1649780273437,0.9046676754951476,0.5711603760719299,0.5444806814193726,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704231381416,-3929.09375,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,292.2830505371094,291.2078857421875,1.0,0.4297717809677124,0.6704281568527222,0.6704281568527222,1.0,1.0,-1.7288159132003784,0.7226882576942444,1.0061275959014893,0.322374939918518,0.0,0.0,0.7418084740638733,163.44041442871094,138.0,2.482452154159546,-20962.734375,774.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.322265625,29880.0,0.0,0.0,0.4887839257717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228340983390808,1.228356957435608,-1.5990510291885585e-05,0.0,0.0004960535443387,0.0,0.0,245.3703155517578,0.0,0.0,0.0,0.7120720744132996,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360154151916504,-2929.780029296875,304.1644897460937,0.6449308395385742,0.2014893740415573,0.1871352195739746,293.3531188964844,297.1499938964844,293.1499938964844,0.0717940926551818,-1860.7783203125,304.1700439453125,0.5342919230461121,0.1181897521018982,0.1188032552599906,293.2249755859375,297.1499938964844,293.1499938964844,0.3935359120368957,-5292.25,304.1615905761719,0.853184700012207,0.4788070023059845,0.3381093740463257,293.2431030273437,297.1499938964844,293.1499938964844,0.4914461076259613,-8524.6904296875,304.1649780273437,0.9046676754951476,0.5711603760719299,0.5444806814193726,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704231381416,-3929.09375,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,292.2830505371094,291.2078857421875,1.0,0.4297717809677124,0.6704281568527222,0.6704281568527222,1.0,1.0,-1.7288159132003784,0.7226882576942444,1.0061275959014893,0.322374939918518,0.0,0.0,0.7418084740638733,163.44041442871094,138.0,2.482452154159546,-20962.734375,774.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.322265625,29880.0,0.0,0.0,0.4887839257717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228340983390808,1.228356957435608,-1.5990510291885585e-05,0.0,0.0004960535443387,0.0,0.0,245.3703155517578,0.0,0.0,0.0,0.7120720744132996,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331391781568527,-2879.820068359375,304.1644592285156,0.647637128829956,0.1985128968954086,0.1841355264186859,293.35162353515625,297.1499938964844,293.1499938964844,0.0676094442605972,-1781.8272705078125,304.1703186035156,0.5313817858695984,0.1133450344204902,0.1138779520988464,293.22418212890625,297.1499938964844,293.1499938964844,0.3909192383289337,-5264.3251953125,304.1620788574219,0.8600951433181763,0.477068543434143,0.3366618454456329,293.2422790527344,297.1499938964844,293.1499938964844,0.4881091117858886,-8479.017578125,304.16552734375,0.9128272533416748,0.5689690113067627,0.5421021580696106,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210428923368,-3897.55419921875,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,292.28143310546875,291.2211303710937,1.0,0.4214064180850982,0.6726477742195129,0.6726477742195129,1.0,1.0,-1.7128894329071045,0.7162893414497375,0.9966000318527222,0.3194115757942199,0.0,0.0,0.7314484119415283,155.01841735839844,126.0,12.379148483276367,-20795.111328125,737.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0625,29880.0,0.0,0.0,0.484210729598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005271911621094,1.2005428075790403,-1.557999348733574e-05,0.0,0.0004914123564958,0.0,0.0,232.40066528320312,0.0,0.0,0.0,0.6995003819465637,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331391781568527,-2879.820068359375,304.1644592285156,0.647637128829956,0.1985128968954086,0.1841355264186859,293.35162353515625,297.1499938964844,293.1499938964844,0.0676094442605972,-1781.8272705078125,304.1703186035156,0.5313817858695984,0.1133450344204902,0.1138779520988464,293.22418212890625,297.1499938964844,293.1499938964844,0.3909192383289337,-5264.3251953125,304.1620788574219,0.8600951433181763,0.477068543434143,0.3366618454456329,293.2422790527344,297.1499938964844,293.1499938964844,0.4881091117858886,-8479.017578125,304.16552734375,0.9128272533416748,0.5689690113067627,0.5421021580696106,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210428923368,-3897.55419921875,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,292.28143310546875,291.2211303710937,1.0,0.4214064180850982,0.6726477742195129,0.6726477742195129,1.0,1.0,-1.7128894329071045,0.7162893414497375,0.9966000318527222,0.3194115757942199,0.0,0.0,0.7314484119415283,155.01841735839844,126.0,12.379148483276367,-20795.111328125,737.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0625,29880.0,0.0,0.0,0.484210729598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005271911621094,1.2005428075790403,-1.557999348733574e-05,0.0,0.0004914123564958,0.0,0.0,232.40066528320312,0.0,0.0,0.0,0.6995003819465637,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317578703165054,-2855.79833984375,304.1643371582031,0.6495524048805237,0.1970711052417755,0.182659164071083,293.35076904296875,297.1499938964844,293.1499938964844,0.0655267611145973,-1743.0291748046875,304.17041015625,0.5303670167922974,0.110962264239788,0.1114329025149345,293.2237548828125,297.1499938964844,293.1499938964844,0.3896925747394562,-5251.30712890625,304.162109375,0.8643290996551514,0.4762158393859863,0.335935115814209,293.2418212890625,297.1499938964844,293.1499938964844,0.4865389168262481,-8457.650390625,304.1655578613281,0.9179829955101012,0.5678882598876953,0.5409064888954163,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920006990432,-3881.223388671875,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,292.2805480957031,291.2251281738281,1.0,0.4167704880237579,0.6737819910049438,0.6737819910049438,1.0,1.0,-1.7048540115356443,0.7130594849586487,0.9917944669723512,0.3179108202457428,0.0,0.0,0.726037859916687,150.31723022460938,126.0,11.474117279052734,-20700.908203125,717.4907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.46875,28800.0,0.0,0.0,0.4817709326744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852267980575562,1.1852421760559082,-1.5360908946604468e-05,0.0,0.0004889362608082,0.0,0.0,225.5133056640625,0.0,0.0,0.0,0.6777109503746033,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306087970733642,-2836.143310546875,304.163818359375,0.6518163681030273,0.1956597119569778,0.1812012046575546,293.3498229980469,297.1499938964844,293.1499938964844,0.0635604187846183,-1706.970458984375,304.1702880859375,0.52960205078125,0.1086063012480735,0.1090036779642105,293.2232666015625,297.1499938964844,293.1499938964844,0.3890947103500366,-5245.52978515625,304.1609802246094,0.8690499663352966,0.4753780364990234,0.3352100849151611,293.2413024902344,297.1499938964844,293.1499938964844,0.4857412874698639,-8447.76171875,304.1641540527344,0.92378431558609,0.5668236017227173,0.5397131443023682,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911682665348,-3869.955322265625,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095279455185,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,292.27960205078125,291.20880126953125,1.0,0.4119049608707428,0.6749312877655029,0.6749312877655029,1.0,1.0,-1.6968142986297607,0.7098289132118225,0.986985445022583,0.3164074718952179,0.0,0.0,0.7231346964836121,145.39381408691406,114.0,-16.49582290649414,-20535.00390625,697.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.67578125,28800.0,0.0,0.0,0.4791077673435211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540725231170654,1.1540871858596802,-1.4710790310346056e-05,0.0,0.0004862334753852,0.0,0.0,209.72911071777344,0.0,0.0,0.0,0.6763762831687927,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280201971530914,-2790.978515625,304.1635437011719,0.6574103236198425,0.1929250061511993,0.1783483475446701,293.34765625,297.1499938964844,293.1499938964844,0.0594257563352584,-1631.585205078125,304.17041015625,0.528792142868042,0.1039798930287361,0.1042055562138557,293.2221984863281,297.1499938964844,293.1499938964844,0.386901319026947,-5222.24560546875,304.1610412597656,0.8799653649330139,0.4737337827682495,0.3337746858596802,293.240234375,297.1499938964844,293.1499938964844,0.4829294085502624,-8409.44921875,304.1641845703125,0.9371063709259032,0.5647290349006653,0.5373504757881165,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298503279685,-3836.6630859375,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,292.2775573730469,291.21246337890625,1.0,0.4016077220439911,0.6772744059562683,0.6772744059562683,1.0,1.0,-1.680820345878601,0.7034091353416443,0.9774112105369568,0.3134168684482574,0.0,0.0,0.715277910232544,135.06478881835938,102.0,2.19999361038208,-20379.005859375,655.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.791015625,28800.0,0.0,0.0,0.4735449254512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310482025146484,1.1310625076293943,-1.434337900718674e-05,0.0,0.0004805878852494,0.0,0.0,199.61624145507807,0.0,0.0,0.0,0.6657170057296753,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280201971530914,-2790.978515625,304.1635437011719,0.6574103236198425,0.1929250061511993,0.1783483475446701,293.34765625,297.1499938964844,293.1499938964844,0.0594257563352584,-1631.585205078125,304.17041015625,0.528792142868042,0.1039798930287361,0.1042055562138557,293.2221984863281,297.1499938964844,293.1499938964844,0.386901319026947,-5222.24560546875,304.1610412597656,0.8799653649330139,0.4737337827682495,0.3337746858596802,293.240234375,297.1499938964844,293.1499938964844,0.4829294085502624,-8409.44921875,304.1641845703125,0.9371063709259032,0.5647290349006653,0.5373504757881165,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298503279685,-3836.6630859375,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,292.2775573730469,291.21246337890625,1.0,0.4016077220439911,0.6772744059562683,0.6772744059562683,1.0,1.0,-1.680820345878601,0.7034091353416443,0.9774112105369568,0.3134168684482574,0.0,0.0,0.715277910232544,135.06478881835938,102.0,2.19999361038208,-20379.005859375,655.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.791015625,28800.0,0.0,0.0,0.4735449254512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310482025146484,1.1310625076293943,-1.434337900718674e-05,0.0,0.0004805878852494,0.0,0.0,199.61624145507807,0.0,0.0,0.0,0.6657170057296753,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.12549389898777,-2746.68701171875,304.1632385253906,0.664501428604126,0.1903026849031448,0.175581157207489,293.3451843261719,297.1499938964844,293.1499938964844,0.0552909597754478,-1557.4605712890625,304.1705017089844,0.5289445519447327,0.0994763672351837,0.099504180252552,293.2212219238281,297.1499938964844,293.1499938964844,0.3846276998519897,-5198.06396484375,304.1611328125,0.8928712010383606,0.4721028208732605,0.3323382139205932,293.2392272949219,297.1499938964844,293.1499938964844,0.4800183176994324,-8369.712890625,304.164306640625,0.9521975517272948,0.5626482367515564,0.534986674785614,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621118515729,-3801.737060546875,304.0716247558594,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,292.2754211425781,291.21649169921875,1.0,0.3907013237476349,0.6796833276748657,0.6796833276748657,1.0,1.0,-1.6649503707885742,0.697050929069519,0.9678993821144104,0.3104513883590698,0.0,0.0,0.7060312628746033,124.330810546875,90.0,3.511095762252808,-20188.40625,614.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.365234375,27720.0,0.0,0.0,0.4678087830543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104548096656799,1.1045620441436768,-1.3984432371216826e-05,0.0,0.0004747664497699,0.0,0.0,188.96823120117188,0.0,0.0,0.0,0.6391148567199707,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.12549389898777,-2746.68701171875,304.1632385253906,0.664501428604126,0.1903026849031448,0.175581157207489,293.3451843261719,297.1499938964844,293.1499938964844,0.0552909597754478,-1557.4605712890625,304.1705017089844,0.5289445519447327,0.0994763672351837,0.099504180252552,293.2212219238281,297.1499938964844,293.1499938964844,0.3846276998519897,-5198.06396484375,304.1611328125,0.8928712010383606,0.4721028208732605,0.3323382139205932,293.2392272949219,297.1499938964844,293.1499938964844,0.4800183176994324,-8369.712890625,304.164306640625,0.9521975517272948,0.5626482367515564,0.534986674785614,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621118515729,-3801.737060546875,304.0716247558594,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,292.2754211425781,291.21649169921875,1.0,0.3907013237476349,0.6796833276748657,0.6796833276748657,1.0,1.0,-1.6649503707885742,0.697050929069519,0.9678993821144104,0.3104513883590698,0.0,0.0,0.7060312628746033,124.330810546875,90.0,3.511095762252808,-20188.40625,614.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.365234375,27720.0,0.0,0.0,0.4678087830543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104548096656799,1.1045620441436768,-1.3984432371216826e-05,0.0,0.0004747664497699,0.0,0.0,188.96823120117188,0.0,0.0,0.0,0.6391148567199707,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233588904142379,-2709.625732421875,304.16241455078125,0.6733028292655945,0.1877910941839218,0.1729049682617187,293.34228515625,297.1499938964844,293.1499938964844,0.0513561517000198,-1488.4251708984375,304.17022705078125,0.5301931500434875,0.0951140448451042,0.0949210450053215,293.2201843261719,297.1499938964844,293.1499938964844,0.3833085894584656,-5184.77099609375,304.1596984863281,0.908097207546234,0.4705083668231964,0.3309160470962524,293.2381286621094,297.1499938964844,293.1499938964844,0.4782873094081878,-8347.3037109375,304.1625061035156,0.9684234857559204,0.5606119632720947,0.5326479077339172,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391718536615,-3774.535888671875,304.0605773925781,0.4032438695430755,0.050000000745058,0.2427947074174881,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,292.2730712890625,291.19287109375,1.0,0.3792953491210937,0.6821557879447937,0.6821557879447937,1.0,1.0,-1.6493254899978638,0.6908079981803894,0.9585174322128296,0.3075383007526397,0.0,0.0,0.7022265791893005,113.36810302734376,78.0,-13.947267532348633,-19950.146484375,572.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616619348526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690399408340454,1.0690531730651855,-1.326020992564736e-05,0.0,0.0004685281601268,0.0,0.0,172.8780975341797,0.0,0.0,0.0,0.6355265974998474,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233588904142379,-2709.625732421875,304.16241455078125,0.6733028292655945,0.1877910941839218,0.1729049682617187,293.34228515625,297.1499938964844,293.1499938964844,0.0513561517000198,-1488.4251708984375,304.17022705078125,0.5301931500434875,0.0951140448451042,0.0949210450053215,293.2201843261719,297.1499938964844,293.1499938964844,0.3833085894584656,-5184.77099609375,304.1596984863281,0.908097207546234,0.4705083668231964,0.3309160470962524,293.2381286621094,297.1499938964844,293.1499938964844,0.4782873094081878,-8347.3037109375,304.1625061035156,0.9684234857559204,0.5606119632720947,0.5326479077339172,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391718536615,-3774.535888671875,304.0605773925781,0.4032438695430755,0.050000000745058,0.2427947074174881,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,292.2730712890625,291.19287109375,1.0,0.3792953491210937,0.6821557879447937,0.6821557879447937,1.0,1.0,-1.6493254899978638,0.6908079981803894,0.9585174322128296,0.3075383007526397,0.0,0.0,0.7022265791893005,113.36810302734376,78.0,-13.947267532348633,-19950.146484375,572.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616619348526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690399408340454,1.0690531730651855,-1.326020992564736e-05,0.0,0.0004685281601268,0.0,0.0,172.8780975341797,0.0,0.0,0.0,0.6355265974998474,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209965720772743,-2667.831298828125,304.1622009277344,0.6841219067573547,0.1853815615177154,0.1703173369169235,293.3388671875,297.1499938964844,293.1499938964844,0.0473339706659317,-1418.40087890625,304.1701965332031,0.5328519940376282,0.090938426554203,0.0904965549707412,293.2192687988281,297.1499938964844,293.1499938964844,0.3810469806194305,-5160.50244140625,304.16021728515625,0.927630603313446,0.4689204096794128,0.3295022845268249,293.23712158203125,297.1499938964844,293.1499938964844,0.475404292345047,-8307.552734375,304.1631164550781,0.9850587844848632,0.5585846900939941,0.5303249955177307,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729104548692,-3738.50732421875,304.0503234863281,0.412416011095047,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,292.27056884765625,291.198486328125,1.0,0.3674450218677521,0.6846944093704224,0.6846944093704224,1.0,1.0,-1.6339975595474243,0.6847035884857178,0.9492939114570618,0.3046905994415283,0.0,0.0,0.695292592048645,102.2854232788086,66.0,-0.3585904836654663,-19777.80078125,532.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555868208408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050621509552002,1.0506346225738523,-1.3017285709793214e-05,0.0,0.0004623627173714,0.0,0.0,166.0960693359375,0.0,0.0,0.0,0.6273771524429321,4.0,0.0,1.0
