time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209965720772743,-2667.831298828125,304.1622009277344,0.6841219067573547,0.1853815615177154,0.1703173369169235,293.3388671875,297.1499938964844,293.1499938964844,0.0473339706659317,-1418.40087890625,304.1701965332031,0.5328519940376282,0.090938426554203,0.0904965549707412,293.2192687988281,297.1499938964844,293.1499938964844,0.3810469806194305,-5160.50244140625,304.16021728515625,0.927630603313446,0.4689204096794128,0.3295022845268249,293.23712158203125,297.1499938964844,293.1499938964844,0.475404292345047,-8307.552734375,304.1631164550781,0.9850587844848632,0.5585846900939941,0.5303249955177307,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729104548692,-3738.50732421875,304.0503234863281,0.412416011095047,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,292.27056884765625,291.198486328125,1.0,0.3674450218677521,0.6846944093704224,0.6846944093704224,1.0,1.0,-1.6339975595474243,0.6847035884857178,0.9492939114570618,0.3046905994415283,0.0,0.0,0.695292592048645,102.2854232788086,66.0,-0.3585904836654663,-19777.80078125,532.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555868208408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050621509552002,1.0506346225738523,-1.3017285709793214e-05,0.0,0.0004623627173714,0.0,0.0,166.0960693359375,0.0,0.0,0.0,0.6273771524429321,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119879275560379,-2648.060302734375,304.1620178222656,0.6904153823852539,0.1842157244682312,0.169057086110115,293.33697509765625,297.1499938964844,293.1499938964844,0.045384258031845,-1384.7899169921875,304.1700744628906,0.5348500609397888,0.0889178365468978,0.0883527472615242,293.21881103515625,297.1499938964844,293.1499938964844,0.3800094127655029,-5149.45458984375,304.1602478027344,0.9388375282287598,0.4681294560432434,0.3287952542304992,293.23663330078125,297.1499938964844,293.1499938964844,0.4740773141384125,-8289.404296875,304.16314697265625,0.9932898879051208,0.5575752258300781,0.5291639566421509,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459171712398,-3721.34326171875,304.0453796386719,0.4178040623664856,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,292.2692565917969,291.1983642578125,1.0,0.36135995388031,0.6859909296035767,0.6859909296035767,1.0,1.0,-1.6264503002166748,0.6817062497138977,0.9447439908981324,0.3032928705215454,0.0,0.0,0.6920529007911682,96.72019958496094,66.0,-0.5043274760246277,-19684.296875,511.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.935546875,26640.0,0.0,0.0,0.452589601278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411819219589231,1.0411947965621948,-1.2896119187644215e-05,0.0,0.0004593209305312,0.0,0.0,162.7133026123047,0.0,0.0,0.0,0.6083105206489563,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189920306205749,-2632.71044921875,304.16143798828125,0.6968886256217957,0.1830824166536331,0.1678311675786972,293.3349914550781,297.1499938964844,293.1499938964844,0.0435684397816658,-1353.8880615234375,304.1697082519531,0.5369289517402649,0.0869343057274818,0.0862533673644065,293.21832275390625,297.1499938964844,293.1499938964844,0.3796162009239197,-5145.86962890625,304.1590576171875,0.9500043392181396,0.4673533737659454,0.3281005918979645,293.2357788085937,297.1499938964844,293.1499938964844,0.4714064598083496,-8251.0078125,304.1658630371094,0.9990000128746032,0.5566417574882507,0.5257762670516968,293.18414306640625,297.1499938964844,293.1499938964844,0.0146553972736001,-3710.703125,304.0404052734375,0.4236213266849518,0.050000000745058,0.2388035207986831,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,292.26788330078125,291.1771545410156,1.0,0.3551026284694671,0.6874573230743408,0.6874573230743408,1.0,1.0,-1.6164408922195437,0.677594006061554,0.9388468265533448,0.3014386594295501,0.0,0.0,0.691652238368988,91.40299224853516,69.0,-28.57709693908692,-19497.716796875,491.1760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.646484375,26640.0,0.0,0.0,0.4494850039482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017367959022522,1.0173802375793457,-1.238669028680306e-05,0.0,0.000456170149846,0.0,0.0,152.48196411132812,0.0,0.0,0.0,0.6101723313331604,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168270483613014,-2593.8203125,304.1612548828125,0.7018781304359436,0.1808444559574127,0.1656484901905059,293.3311767578125,297.1499938964844,293.1499938964844,0.0398788340389728,-1290.42578125,304.1693115234375,0.5340759754180908,0.0830237567424774,0.0823591947555542,293.21759033203125,297.1499938964844,293.1499938964844,0.3770830333232879,-5118.19970703125,304.16033935546875,0.9601202607154846,0.4657717049121856,0.326884388923645,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047642230987,-7985.94580078125,304.19049072265625,0.9990000128746032,0.5580506920814514,0.508855938911438,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972102716565,-3687.567626953125,304.0311584472656,0.4298113286495209,0.050000000745058,0.2379146814346313,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,292.261962890625,291.2030029296875,1.0,0.346912533044815,0.6909699440002441,0.6909699440002441,1.0,1.0,-1.5862528085708618,0.6650228500366211,0.9212299585342408,0.2950882017612457,0.0,0.0,0.6842703223228455,86.05907440185547,72.0,21.82872772216797,-19232.462890625,458.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431160092353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027496814727783,1.0027618408203125,-1.2179556506453082e-05,0.0,0.0004497064219322,0.0,0.0,147.33255004882812,0.0,0.0,0.0,0.6032492518424988,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168270483613014,-2593.8203125,304.1612548828125,0.7018781304359436,0.1808444559574127,0.1656484901905059,293.3311767578125,297.1499938964844,293.1499938964844,0.0398788340389728,-1290.42578125,304.1693115234375,0.5340759754180908,0.0830237567424774,0.0823591947555542,293.21759033203125,297.1499938964844,293.1499938964844,0.3770830333232879,-5118.19970703125,304.16033935546875,0.9601202607154846,0.4657717049121856,0.326884388923645,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047642230987,-7985.94580078125,304.19049072265625,0.9990000128746032,0.5580506920814514,0.508855938911438,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972102716565,-3687.567626953125,304.0311584472656,0.4298113286495209,0.050000000745058,0.2379146814346313,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,292.261962890625,291.2030029296875,1.0,0.346912533044815,0.6909699440002441,0.6909699440002441,1.0,1.0,-1.5862528085708618,0.6650228500366211,0.9212299585342408,0.2950882017612457,0.0,0.0,0.6842703223228455,86.05907440185547,72.0,21.82872772216797,-19232.462890625,458.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431160092353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027496814727783,1.0027618408203125,-1.2179556506453082e-05,0.0,0.0004497064219322,0.0,0.0,147.33255004882812,0.0,0.0,0.0,0.6032492518424988,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148395836353302,-2558.19140625,304.1607971191406,0.703571617603302,0.1785856336355209,0.163520872592926,293.327880859375,297.1499938964844,293.1499938964844,0.0363388620316982,-1229.4970703125,304.16876220703125,0.5280961990356445,0.0791021212935447,0.0785419940948486,293.2174987792969,297.1499938964844,293.1499938964844,0.3748738467693329,-5094.46484375,304.1605529785156,0.9653871655464172,0.4640800058841705,0.3256469964981079,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438805103302,-7826.01416015625,304.1955261230469,0.9990000128746032,0.5615891814231873,0.4989053905010223,293.1827697753906,297.1499938964844,293.1499938964844,0.014397163875401,-3673.58349609375,304.0208740234375,0.4337017238140106,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,292.2562255859375,291.2131652832031,1.0,0.3416330516338348,0.6943008303642273,0.6943008303642273,1.0,1.0,-1.5650986433029177,0.6564682126045227,0.9086304903030396,0.2908907532691955,0.0,0.0,0.6747351884841919,82.97285461425781,75.0,12.733542442321776,-18965.470703125,438.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.232421875,25560.0,0.0,0.0,0.4365405440330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763575792312622,0.9763695001602172,-1.187222369480878e-05,0.0,0.0004430331464391,0.0,0.0,138.88218688964844,0.0,0.0,0.0,0.5771483778953552,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148395836353302,-2558.19140625,304.1607971191406,0.703571617603302,0.1785856336355209,0.163520872592926,293.327880859375,297.1499938964844,293.1499938964844,0.0363388620316982,-1229.4970703125,304.16876220703125,0.5280961990356445,0.0791021212935447,0.0785419940948486,293.2174987792969,297.1499938964844,293.1499938964844,0.3748738467693329,-5094.46484375,304.1605529785156,0.9653871655464172,0.4640800058841705,0.3256469964981079,293.1919860839844,297.1499938964844,293.1499938964844,0.4417438805103302,-7826.01416015625,304.1955261230469,0.9990000128746032,0.5615891814231873,0.4989053905010223,293.1827697753906,297.1499938964844,293.1499938964844,0.014397163875401,-3673.58349609375,304.0208740234375,0.4337017238140106,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,292.2562255859375,291.2131652832031,1.0,0.3416330516338348,0.6943008303642273,0.6943008303642273,1.0,1.0,-1.5650986433029177,0.6564682126045227,0.9086304903030396,0.2908907532691955,0.0,0.0,0.6747351884841919,82.97285461425781,75.0,12.733542442321776,-18965.470703125,438.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.232421875,25560.0,0.0,0.0,0.4365405440330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763575792312622,0.9763695001602172,-1.187222369480878e-05,0.0,0.0004430331464391,0.0,0.0,138.88218688964844,0.0,0.0,0.0,0.5771483778953552,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113342560827732,-2531.982177734375,304.15972900390625,0.7028638124465942,0.1763678789138794,0.1614722907543182,293.3248291015625,297.1499938964844,293.1499938964844,0.0331061668694019,-1173.69873046875,304.1679077148437,0.519959568977356,0.0752171427011489,0.0748034343123436,293.2174987792969,297.1499938964844,293.1499938964844,0.3740562200546264,-5086.72314453125,304.158447265625,0.967327117919922,0.4623730778694153,0.3244271874427795,293.1703491210937,297.1499938964844,293.1499938964844,0.4369769096374511,-7764.1005859375,304.18817138671875,0.9990000128746032,0.5649266839027405,0.4940614402294159,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847130239009,-3675.477783203125,304.009521484375,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,292.2530822753906,291.18212890625,1.0,0.3385575711727142,0.6974884867668152,0.6974884867668152,1.0,1.0,-1.5505797863006592,0.6508532166481018,0.8997265100479126,0.288267970085144,0.0,0.0,0.6726108193397522,81.41232299804688,78.0,-19.13717269897461,-18716.603515625,426.4260864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296601414680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449092745780944,0.9449204802513124,-1.124276423070114e-05,0.0,0.0004360504390206,0.0,0.0,126.94336700439452,0.0,0.0,0.0,0.5753175020217896,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113342560827732,-2531.982177734375,304.15972900390625,0.7028638124465942,0.1763678789138794,0.1614722907543182,293.3248291015625,297.1499938964844,293.1499938964844,0.0331061668694019,-1173.69873046875,304.1679077148437,0.519959568977356,0.0752171427011489,0.0748034343123436,293.2174987792969,297.1499938964844,293.1499938964844,0.3740562200546264,-5086.72314453125,304.158447265625,0.967327117919922,0.4623730778694153,0.3244271874427795,293.1703491210937,297.1499938964844,293.1499938964844,0.4369769096374511,-7764.1005859375,304.18817138671875,0.9990000128746032,0.5649266839027405,0.4940614402294159,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847130239009,-3675.477783203125,304.009521484375,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,292.2530822753906,291.18212890625,1.0,0.3385575711727142,0.6974884867668152,0.6974884867668152,1.0,1.0,-1.5505797863006592,0.6508532166481018,0.8997265100479126,0.288267970085144,0.0,0.0,0.6726108193397522,81.41232299804688,78.0,-19.13717269897461,-18716.603515625,426.4260864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296601414680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449092745780944,0.9449204802513124,-1.124276423070114e-05,0.0,0.0004360504390206,0.0,0.0,126.94336700439452,0.0,0.0,0.0,0.5753175020217896,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116636618971824,-2501.909912109375,304.1592712402344,0.700332760810852,0.174203485250473,0.1595085114240646,293.32177734375,297.1499938964844,293.1499938964844,0.0299217998981475,-1116.9344482421875,304.167236328125,0.5104936957359314,0.0714062228798866,0.0711664780974388,293.2176208496094,297.1499938964844,293.1499938964844,0.3724295794963836,-5069.41748046875,304.1583251953125,0.9667860269546508,0.4606362879276275,0.3232223689556122,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095425128937,-7744.865234375,304.17828369140625,0.9990000128746032,0.567011833190918,0.4930553138256073,293.1826171875,297.1499938964844,293.1499938964844,0.0143530219793319,-3672.556640625,303.9979248046875,0.4361010193824768,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,292.2509765625,291.1775207519531,1.0,0.3371494710445404,0.7004889249801636,0.7004889249801636,1.0,1.0,-1.5411399602890017,0.6474617123603821,0.8936782479286194,0.2868230640888214,0.0,0.0,0.6689189076423645,80.9696044921875,81.0,-13.387982368469238,-18590.021484375,420.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232302010059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342069029808044,0.9342180490493774,-1.110534412873676e-05,0.0,0.0004295248363632,0.0,0.0,123.65934753417967,0.0,0.0,0.0,0.5706028938293457,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116636618971824,-2501.909912109375,304.1592712402344,0.700332760810852,0.174203485250473,0.1595085114240646,293.32177734375,297.1499938964844,293.1499938964844,0.0299217998981475,-1116.9344482421875,304.167236328125,0.5104936957359314,0.0714062228798866,0.0711664780974388,293.2176208496094,297.1499938964844,293.1499938964844,0.3724295794963836,-5069.41748046875,304.1583251953125,0.9667860269546508,0.4606362879276275,0.3232223689556122,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095425128937,-7744.865234375,304.17828369140625,0.9990000128746032,0.567011833190918,0.4930553138256073,293.1826171875,297.1499938964844,293.1499938964844,0.0143530219793319,-3672.556640625,303.9979248046875,0.4361010193824768,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,292.2509765625,291.1775207519531,1.0,0.3371494710445404,0.7004889249801636,0.7004889249801636,1.0,1.0,-1.5411399602890017,0.6474617123603821,0.8936782479286194,0.2868230640888214,0.0,0.0,0.6689189076423645,80.9696044921875,81.0,-13.387982368469238,-18590.021484375,420.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232302010059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342069029808044,0.9342180490493774,-1.110534412873676e-05,0.0,0.0004295248363632,0.0,0.0,123.65934753417967,0.0,0.0,0.0,0.5706028938293457,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109015867114067,-2488.323974609375,304.1589660644531,0.6985324621200562,0.1731431484222412,0.1585567891597747,293.3201904296875,297.1499938964844,293.1499938964844,0.0280897542834281,-1089.0787353515625,304.1674499511719,0.5054886341094971,0.0695393681526184,0.0693931132555008,293.2177429199219,297.1499938964844,293.1499938964844,0.3717839121818542,-5062.693359375,304.1579895019531,0.9657713174819946,0.4597590863704681,0.3226206004619598,293.1548767089844,297.1499938964844,293.1499938964844,0.435730904340744,-7755.46484375,304.1722106933594,0.9990000128746032,0.5674558281898499,0.4936843812465668,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495295196771,-3673.323486328125,303.9917297363281,0.4358391761779785,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,292.24981689453125,291.17010498046875,1.0,0.3369406461715698,0.7019063234329224,0.7019063234329224,1.0,1.0,-1.5379376411437988,0.6464219093322754,0.8915157318115234,0.2864441871643066,0.0,0.0,0.6682013869285583,81.07559967041016,81.0,-17.147903442382812,-18536.078125,418.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,25638.330078125,24480.0,0.0,0.0,0.4202596247196197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306010007858276,0.9306120276451112,-1.105698447645409e-05,0.0,0.0004265101160854,0.0,0.0,122.5467758178711,0.0,0.0,0.0,0.5540770292282104,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103567630052566,-2479.025634765625,304.1583251953125,0.696448028087616,0.1720983833074569,0.1576245278120041,293.31854248046875,297.1499938964844,293.1499938964844,0.0270590838044881,-1064.658935546875,304.1661376953125,0.5003939867019653,0.067707322537899,0.0676547512412071,293.21783447265625,297.1499938964844,293.1499938964844,0.3718155324459076,-5063.837890625,304.15643310546875,0.9643458724021912,0.4588831067085266,0.3220216333866119,293.1543884277344,297.1499938964844,293.1499938964844,0.4377166628837585,-7787.54541015625,304.1645202636719,0.9990000128746032,0.5674880743026733,0.4949290752410888,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783362582325,-3680.477294921875,303.9848937988281,0.4353238344192505,0.050000000745058,0.2372172027826309,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,292.2484741210937,291.139404296875,1.0,0.3370043337345123,0.7032681107521057,0.7032681107521057,1.0,1.0,-1.5355799198150637,0.6457445025444031,0.8898353576660156,0.2862536013126373,0.0,0.0,0.6710148453712463,81.36040496826172,84.0,-51.727333068847656,-18412.689453125,418.1256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.580078125,24480.0,0.0,0.0,0.4173452854156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91439688205719,0.9144075512886048,-1.0657938219083007e-05,0.0,0.0004235524102114,0.0,0.0,116.1123046875,0.0,0.0,0.0,0.5590369701385498,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.108952410519123,-2453.94677734375,304.1579284667969,0.6916068196296692,0.1700538545846939,0.1558169424533844,293.3148498535156,297.1499938964844,293.1499938964844,0.0244377516210079,-1013.5444946289062,304.1651611328125,0.4900643825531006,0.0641889050602912,0.0643217414617538,293.218017578125,297.1499938964844,293.1499938964844,0.3707084655761719,-5052.2060546875,304.15625,0.9604597091674804,0.4571262300014496,0.3208381831645965,293.1597900390625,297.1499938964844,293.1499938964844,0.4420486092567444,-7854.408203125,304.152587890625,0.9990000128746032,0.5663019418716431,0.4989375472068786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867321312427,-3684.6865234375,303.970703125,0.4336899518966675,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,292.2453308105469,291.1237487792969,1.0,0.3378183245658874,0.7058413028717041,0.7058413028717041,1.0,1.0,-1.5330381393432615,0.6453210711479187,0.887717068195343,0.2863549590110779,0.0,0.0,0.6764839291572571,82.37753295898438,87.0,-24.747127532958984,-18409.9453125,419.4075317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.896484375,24480.0,0.0,0.0,0.4123000800609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256346225738524,0.925645351409912,-1.071957558451686e-05,0.0,0.0004184321442153,0.0,0.0,118.75177001953124,0.0,0.0,0.0,0.5630579590797424,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.108952410519123,-2453.94677734375,304.1579284667969,0.6916068196296692,0.1700538545846939,0.1558169424533844,293.3148498535156,297.1499938964844,293.1499938964844,0.0244377516210079,-1013.5444946289062,304.1651611328125,0.4900643825531006,0.0641889050602912,0.0643217414617538,293.218017578125,297.1499938964844,293.1499938964844,0.3707084655761719,-5052.2060546875,304.15625,0.9604597091674804,0.4571262300014496,0.3208381831645965,293.1597900390625,297.1499938964844,293.1499938964844,0.4420486092567444,-7854.408203125,304.152587890625,0.9990000128746032,0.5663019418716431,0.4989375472068786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867321312427,-3684.6865234375,303.970703125,0.4336899518966675,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,292.2453308105469,291.1237487792969,1.0,0.3378183245658874,0.7058413028717041,0.7058413028717041,1.0,1.0,-1.5330381393432615,0.6453210711479187,0.887717068195343,0.2863549590110779,0.0,0.0,0.6764839291572571,82.37753295898438,87.0,-24.747127532958984,-18409.9453125,419.4075317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.896484375,24480.0,0.0,0.0,0.4123000800609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256346225738524,0.925645351409912,-1.071957558451686e-05,0.0,0.0004184321442153,0.0,0.0,118.75177001953124,0.0,0.0,0.0,0.5630579590797424,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075492352247238,-2428.716064453125,304.1576232910156,0.686099112033844,0.1680678576231002,0.1540777385234832,293.31134033203125,297.1499938964844,293.1499938964844,0.0220247451215982,-963.6751098632812,304.16412353515625,0.47877237200737,0.060725025832653,0.0611055754125118,293.21832275390625,297.1499938964844,293.1499938964844,0.369381695985794,-5038.072265625,304.1563415527344,0.9554024934768676,0.4553377032279968,0.3196457326412201,293.17266845703125,297.1499938964844,293.1499938964844,0.4480395019054413,-7943.63671875,304.1417541503906,0.9990000128746032,0.5634534955024719,0.5045632123947144,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902515992522,-3687.90576171875,303.9550170898437,0.4314625561237335,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,292.24273681640625,291.1114807128906,1.0,0.3393594622611999,0.708307683467865,0.708307683467865,1.0,1.0,-1.5327495336532593,0.6458762884140015,0.886873185634613,0.2869686484336853,0.0,0.0,0.6821539402008057,83.8804931640625,90.0,-20.253097534179688,-18389.630859375,423.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.4085209965705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937843143939972,0.937853991985321,-1.0846785698959138e-05,0.0,0.0004145968996454,0.0,0.0,122.17456817626952,0.0,0.0,0.0,0.5532135367393494,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075492352247238,-2428.716064453125,304.1576232910156,0.686099112033844,0.1680678576231002,0.1540777385234832,293.31134033203125,297.1499938964844,293.1499938964844,0.0220247451215982,-963.6751098632812,304.16412353515625,0.47877237200737,0.060725025832653,0.0611055754125118,293.21832275390625,297.1499938964844,293.1499938964844,0.369381695985794,-5038.072265625,304.1563415527344,0.9554024934768676,0.4553377032279968,0.3196457326412201,293.17266845703125,297.1499938964844,293.1499938964844,0.4480395019054413,-7943.63671875,304.1417541503906,0.9990000128746032,0.5634534955024719,0.5045632123947144,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902515992522,-3687.90576171875,303.9550170898437,0.4314625561237335,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,292.24273681640625,291.1114807128906,1.0,0.3393594622611999,0.708307683467865,0.708307683467865,1.0,1.0,-1.5327495336532593,0.6458762884140015,0.886873185634613,0.2869686484336853,0.0,0.0,0.6821539402008057,83.8804931640625,90.0,-20.253097534179688,-18389.630859375,423.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.4085209965705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937843143939972,0.937853991985321,-1.0846785698959138e-05,0.0,0.0004145968996454,0.0,0.0,122.17456817626952,0.0,0.0,0.0,0.5532135367393494,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064782068133354,-2409.97119140625,304.1568908691406,0.6801779866218567,0.1661482602357864,0.1524092704057693,293.3085632324219,297.1499938964844,293.1499938964844,0.0198263619095087,-915.369384765625,304.1630859375,0.4636727273464203,0.0572035200893878,0.0578620247542858,293.2185974121094,297.1499938964844,293.1499938964844,0.3690055310726166,-5034.9091796875,304.1549377441406,0.9494414329528807,0.4535528719425201,0.3184601068496704,293.1916198730469,297.1499938964844,293.1499938964844,0.4566823244094848,-8070.03466796875,304.1302185058594,0.9990000128746032,0.5590493083000183,0.5114043951034546,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385304301977,-3700.11572265625,303.93719482421875,0.4288542568683624,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,292.24237060546875,291.0700988769531,1.0,0.3414403200149536,0.710783064365387,0.710783064365387,1.0,1.0,-1.534058928489685,0.6471468806266785,0.8869120478630066,0.2879695296287536,0.0,0.0,0.6957821846008301,85.76192474365234,93.0,-36.676719665527344,-18338.990234375,428.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.405708760023117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945265531539917,0.9452762007713318,-1.0667668902897276e-05,0.0,0.0004117428325116,0.0,0.0,122.0867156982422,0.0,0.0,0.0,0.567744255065918,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064782068133354,-2409.97119140625,304.1568908691406,0.6801779866218567,0.1661482602357864,0.1524092704057693,293.3085632324219,297.1499938964844,293.1499938964844,0.0198263619095087,-915.369384765625,304.1630859375,0.4636727273464203,0.0572035200893878,0.0578620247542858,293.2185974121094,297.1499938964844,293.1499938964844,0.3690055310726166,-5034.9091796875,304.1549377441406,0.9494414329528807,0.4535528719425201,0.3184601068496704,293.1916198730469,297.1499938964844,293.1499938964844,0.4566823244094848,-8070.03466796875,304.1302185058594,0.9990000128746032,0.5590493083000183,0.5114043951034546,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385304301977,-3700.11572265625,303.93719482421875,0.4288542568683624,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,292.24237060546875,291.0700988769531,1.0,0.3414403200149536,0.710783064365387,0.710783064365387,1.0,1.0,-1.534058928489685,0.6471468806266785,0.8869120478630066,0.2879695296287536,0.0,0.0,0.6957821846008301,85.76192474365234,93.0,-36.676719665527344,-18338.990234375,428.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.405708760023117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945265531539917,0.9452762007713318,-1.0667668902897276e-05,0.0,0.0004117428325116,0.0,0.0,122.0867156982422,0.0,0.0,0.0,0.567744255065918,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051095873117446,-2385.048828125,304.1568603515625,0.6740509867668152,0.1642958670854568,0.150811418890953,293.3064270019531,297.1499938964844,293.1499938964844,0.0176735091954469,-863.3429565429688,304.1623229980469,0.4446635544300079,0.0536200404167175,0.0545686557888984,293.21893310546875,297.1499938964844,293.1499938964844,0.3673915266990661,-5017.2822265625,304.1559753417969,0.9427998065948486,0.4517450630664825,0.3172740638256073,293.2157287597656,297.1499938964844,293.1499938964844,0.4649908542633056,-8188.7373046875,304.1229858398437,0.9990000128746032,0.5531178116798401,0.5191376805305481,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323864951729,-3701.484130859375,303.918701171875,0.4260332584381103,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,292.24566650390625,291.0682067871094,1.0,0.3439206480979919,0.7133725881576538,0.7133725881576538,1.0,1.0,-1.5365252494812012,0.6489598155021667,0.8875654339790344,0.2892801165580749,0.0,0.0,0.7067541480064392,87.93736267089844,96.0,-13.754414558410645,-18380.107421875,435.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043284654617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733900427818298,0.9734010100364684,-1.0981588275171816e-05,0.0,0.0004103420069441,0.0,0.0,130.39710998535156,0.0,0.0,0.0,0.5796780586242676,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051095873117446,-2385.048828125,304.1568603515625,0.6740509867668152,0.1642958670854568,0.150811418890953,293.3064270019531,297.1499938964844,293.1499938964844,0.0176735091954469,-863.3429565429688,304.1623229980469,0.4446635544300079,0.0536200404167175,0.0545686557888984,293.21893310546875,297.1499938964844,293.1499938964844,0.3673915266990661,-5017.2822265625,304.1559753417969,0.9427998065948486,0.4517450630664825,0.3172740638256073,293.2157287597656,297.1499938964844,293.1499938964844,0.4649908542633056,-8188.7373046875,304.1229858398437,0.9990000128746032,0.5531178116798401,0.5191376805305481,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323864951729,-3701.484130859375,303.918701171875,0.4260332584381103,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,292.24566650390625,291.0682067871094,1.0,0.3439206480979919,0.7133725881576538,0.7133725881576538,1.0,1.0,-1.5365252494812012,0.6489598155021667,0.8875654339790344,0.2892801165580749,0.0,0.0,0.7067541480064392,87.93736267089844,96.0,-13.754414558410645,-18380.107421875,435.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043284654617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733900427818298,0.9734010100364684,-1.0981588275171816e-05,0.0,0.0004103420069441,0.0,0.0,130.39710998535156,0.0,0.0,0.0,0.5796780586242676,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044675707817077,-2373.36865234375,304.15679931640625,0.6707577705383301,0.1634000837802887,0.1500452011823654,293.3055419921875,297.1499938964844,293.1499938964844,0.0166651718318462,-837.2730102539062,304.1618957519531,0.4352962374687195,0.0518134087324142,0.0529124550521373,293.2191162109375,297.1499938964844,293.1499938964844,0.3666244149208069,-5008.97509765625,304.1562805175781,0.9389622807502748,0.4508364498615265,0.3166809380054474,293.2291564941406,297.1499938964844,293.1499938964844,0.4684942960739136,-8237.5546875,304.12164306640625,0.9990000128746032,0.5496451258659363,0.5221745371818542,293.1899719238281,297.1499938964844,293.1499938964844,0.0144349718466401,-3703.14013671875,303.9090576171875,0.4244171977043152,0.050000000745058,0.2386858165264129,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,292.2490234375,291.0657653808594,1.0,0.3452416956424713,0.7148241400718689,0.7148241400718689,1.0,1.0,-1.5368515253067017,0.6494730710983276,0.8873785138130188,0.28978031873703,0.0,0.0,0.7126150727272034,89.22603607177734,96.0,-9.88099765777588,-18386.607421875,439.3801879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.33203125,22320.0,0.0,0.0,0.4041396975517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877000451087952,0.9877111911773682,-1.1148834346386138e-05,0.0,0.0004101504164282,0.0,0.0,134.8184051513672,0.0,0.0,0.0,0.5709112882614136,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039893254637718,-2364.920654296875,304.1564025878906,0.6665497422218323,0.1625342369079589,0.1493293195962906,293.3046569824219,297.1499938964844,293.1499938964844,0.015830710530281,-814.2171020507812,304.1612548828125,0.42561736702919,0.050012219697237,0.0512843616306781,293.21923828125,297.1499938964844,293.1499938964844,0.3663120865821838,-5005.9892578125,304.1556701660156,0.9335387349128724,0.4499399065971374,0.3161128461360931,293.23980712890625,297.1499938964844,293.1499938964844,0.4670096635818481,-8212.7548828125,304.1295166015625,0.9949267506599426,0.5465487837791443,0.5196382403373718,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704226404428,-3710.649658203125,303.89910888671875,0.4220522046089172,0.050000000745058,0.2390535920858383,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,292.2524719238281,291.0483703613281,1.0,0.3464020192623138,0.7166811227798462,0.7166811227798462,1.0,1.0,-1.530747413635254,0.6471519470214844,0.8835955262184143,0.2887642979621887,0.0,0.0,0.7206092476844788,91.07585906982422,99.0,-27.12810707092285,-18264.931640625,440.8267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.17578125,22320.0,0.0,0.0,0.4040396809577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848846197128296,0.9848955273628236,-1.0913575351878537e-05,0.0,0.0004100489022675,0.0,0.0,132.1351318359375,0.0,0.0,0.0,0.5816206932067871,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.102625623345375,-2339.658203125,304.15655517578125,0.659343957901001,0.1608256101608276,0.1479141563177108,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913204997777,-795.5125122070312,304.1039123535156,0.4182737171649933,0.050000000745058,0.0505316145718097,293.2196655273437,297.1499938964844,293.1499938964844,0.3641568720340729,-4982.0869140625,304.1574401855469,0.924261212348938,0.4481015503406524,0.3149480521678924,293.24969482421875,297.1499938964844,293.1499938964844,0.4624439179897308,-8141.7578125,304.143798828125,0.986971080303192,0.5422497391700745,0.5152222514152527,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595224410295,-3710.068359375,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,292.2566833496094,291.066650390625,1.0,0.3486722707748413,0.7203863859176636,0.7203863859176636,1.0,1.0,-1.522202491760254,0.6441928744316101,0.8780096769332886,0.2875266969203949,0.0,0.0,0.73157799243927,94.29582977294922,102.0,14.295469284057615,-18238.67578125,444.45159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.873046875,22320.0,0.0,0.0,0.4042993783950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140401124954224,1.01405131816864,-1.123145193560049e-05,0.0,0.00041031249566,0.0,0.0,141.11546325683594,0.0,0.0,0.0,0.5939180850982666,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.102625623345375,-2339.658203125,304.15655517578125,0.659343957901001,0.1608256101608276,0.1479141563177108,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913204997777,-795.5125122070312,304.1039123535156,0.4182737171649933,0.050000000745058,0.0505316145718097,293.2196655273437,297.1499938964844,293.1499938964844,0.3641568720340729,-4982.0869140625,304.1574401855469,0.924261212348938,0.4481015503406524,0.3149480521678924,293.24969482421875,297.1499938964844,293.1499938964844,0.4624439179897308,-8141.7578125,304.143798828125,0.986971080303192,0.5422497391700745,0.5152222514152527,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595224410295,-3710.068359375,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,292.2566833496094,291.066650390625,1.0,0.3486722707748413,0.7203863859176636,0.7203863859176636,1.0,1.0,-1.522202491760254,0.6441928744316101,0.8780096769332886,0.2875266969203949,0.0,0.0,0.73157799243927,94.29582977294922,102.0,14.295469284057615,-18238.67578125,444.45159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.873046875,22320.0,0.0,0.0,0.4042993783950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140401124954224,1.01405131816864,-1.123145193560049e-05,0.0,0.00041031249566,0.0,0.0,141.11546325683594,0.0,0.0,0.0,0.5939180850982666,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012822762131691,-2314.6806640625,304.1566162109375,0.6529876589775085,0.159193217754364,0.1465456634759903,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064604192972,-791.6756591796875,304.0321044921875,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.361828863620758,-4956.41357421875,304.1588134765625,0.9160333275794984,0.4462318420410156,0.3137439787387848,293.2530822753906,297.1499938964844,293.1499938964844,0.4587644636631012,-8086.41552734375,304.15185546875,0.9798242449760436,0.53902667760849,0.5121446847915649,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355362281203,-3707.504150390625,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,292.2603454589844,291.0852355957031,1.0,0.3509710431098938,0.7241650223731995,0.7241650223731995,1.0,1.0,-1.5162590742111206,0.6423959732055664,0.8738631010055542,0.286952406167984,0.0,0.0,0.7390455603599548,97.28294372558594,105.0,22.12684631347656,-18196.30078125,448.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.73828125,21240.0,0.0,0.0,0.4051328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348361730575562,1.034847617149353,-1.150192110799253e-05,0.0,0.0004111583111807,0.0,0.0,148.1483612060547,0.0,0.0,0.0,0.588200569152832,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012822762131691,-2314.6806640625,304.1566162109375,0.6529876589775085,0.159193217754364,0.1465456634759903,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064604192972,-791.6756591796875,304.0321044921875,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.361828863620758,-4956.41357421875,304.1588134765625,0.9160333275794984,0.4462318420410156,0.3137439787387848,293.2530822753906,297.1499938964844,293.1499938964844,0.4587644636631012,-8086.41552734375,304.15185546875,0.9798242449760436,0.53902667760849,0.5121446847915649,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355362281203,-3707.504150390625,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,292.2603454589844,291.0852355957031,1.0,0.3509710431098938,0.7241650223731995,0.7241650223731995,1.0,1.0,-1.5162590742111206,0.6423959732055664,0.8738631010055542,0.286952406167984,0.0,0.0,0.7390455603599548,97.28294372558594,105.0,22.12684631347656,-18196.30078125,448.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.73828125,21240.0,0.0,0.0,0.4051328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348361730575562,1.034847617149353,-1.150192110799253e-05,0.0,0.0004111583111807,0.0,0.0,148.1483612060547,0.0,0.0,0.0,0.588200569152832,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002867519855499,-2296.60888671875,304.15606689453125,0.6471249461174011,0.1576533168554306,0.1452568471431732,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472070530056,-789.2471923828125,303.9495849609375,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604861497879028,-4942.3017578125,304.1581726074219,0.908450961112976,0.4443765878677368,0.3125424981117248,293.25421142578125,297.1499938964844,293.1499938964844,0.4566226601600647,-8055.34228515625,304.1548156738281,0.9727667570114136,0.5361847877502441,0.5095341801643372,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533906131982,-3713.68896484375,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,292.2646484375,291.0716247558594,1.0,0.3532916307449341,0.7280980348587036,0.7280980348587036,1.0,1.0,-1.51096773147583,0.640898585319519,0.8700692057609558,0.2865481376647949,0.0,0.0,0.7506367564201355,100.24226379394533,108.0,0.7285101413726807,-18094.193359375,453.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.405983030796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035758376121521,1.0357695817947388,-1.1279538739472628e-05,0.0,0.0004120211524423,0.0,0.0,146.2643585205078,0.0,0.0,0.0,0.6003943681716919,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002867519855499,-2296.60888671875,304.15606689453125,0.6471249461174011,0.1576533168554306,0.1452568471431732,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472070530056,-789.2471923828125,303.9495849609375,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604861497879028,-4942.3017578125,304.1581726074219,0.908450961112976,0.4443765878677368,0.3125424981117248,293.25421142578125,297.1499938964844,293.1499938964844,0.4566226601600647,-8055.34228515625,304.1548156738281,0.9727667570114136,0.5361847877502441,0.5095341801643372,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533906131982,-3713.68896484375,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,292.2646484375,291.0716247558594,1.0,0.3532916307449341,0.7280980348587036,0.7280980348587036,1.0,1.0,-1.51096773147583,0.640898585319519,0.8700692057609558,0.2865481376647949,0.0,0.0,0.7506367564201355,100.24226379394533,108.0,0.7285101413726807,-18094.193359375,453.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.405983030796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035758376121521,1.0357695817947388,-1.1279538739472628e-05,0.0,0.0004120211524423,0.0,0.0,146.2643585205078,0.0,0.0,0.0,0.6003943681716919,4.0,0.0,1.0
