time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.099061906337738,-2273.65234375,304.1560974121094,0.6416689157485962,0.1562038213014602,0.1440503150224685,293.3302001953125,297.1499938964844,293.1499938964844,0.0145179815590381,-784.1792602539062,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580553829669952,-4915.4384765625,304.15948486328125,0.901562750339508,0.4425132572650909,0.3113428056240082,293.2546081542969,297.1499938964844,293.1499938964844,0.453189879655838,-8005.49365234375,304.1589050292969,0.9656241536140442,0.5334653854370117,0.5070879459381104,293.1999206542969,297.1499938964844,293.1499938964844,0.014418376609683,-3709.4296875,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,292.2699584960937,291.09429931640625,1.0,0.355629414319992,0.7322202920913696,0.7322202920913696,1.0,1.0,-1.5059751272201538,0.6395451426506042,0.8664300441741943,0.2862290441989898,0.0,0.0,0.7569125890731812,103.20901489257812,111.0,22.872276306152344,-18086.978515625,458.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070756733417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540307760238647,1.0540422201156616,-1.1510264812386596e-05,0.0,0.0004131300665903,0.0,0.0,152.51126098632812,0.0,0.0,0.0,0.6084070801734924,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.099061906337738,-2273.65234375,304.1560974121094,0.6416689157485962,0.1562038213014602,0.1440503150224685,293.3302001953125,297.1499938964844,293.1499938964844,0.0145179815590381,-784.1792602539062,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580553829669952,-4915.4384765625,304.15948486328125,0.901562750339508,0.4425132572650909,0.3113428056240082,293.2546081542969,297.1499938964844,293.1499938964844,0.453189879655838,-8005.49365234375,304.1589050292969,0.9656241536140442,0.5334653854370117,0.5070879459381104,293.1999206542969,297.1499938964844,293.1499938964844,0.014418376609683,-3709.4296875,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,292.2699584960937,291.09429931640625,1.0,0.355629414319992,0.7322202920913696,0.7322202920913696,1.0,1.0,-1.5059751272201538,0.6395451426506042,0.8664300441741943,0.2862290441989898,0.0,0.0,0.7569125890731812,103.20901489257812,111.0,22.872276306152344,-18086.978515625,458.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070756733417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540307760238647,1.0540422201156616,-1.1510264812386596e-05,0.0,0.0004131300665903,0.0,0.0,152.51126098632812,0.0,0.0,0.0,0.6084070801734924,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984779819846153,-2262.69140625,304.1560363769531,0.6390763521194458,0.1555132269859314,0.1434775739908218,293.3360290527344,297.1499938964844,293.1499938964844,0.0143990842625498,-781.5042724609375,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568304181098938,-4901.9453125,304.15997314453125,0.8982855081558228,0.44157674908638,0.3107387125492096,293.2546691894531,297.1499938964844,293.1499938964844,0.4514631330966949,-7980.69580078125,304.160400390625,0.9620057344436646,0.5321245789527893,0.5058860182762146,293.2011108398437,297.1499938964844,293.1499938964844,0.0144000295549631,-3707.21923828125,303.8019104003906,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,292.2730407714844,291.1053161621094,1.0,0.3568019270896911,0.7343612313270569,0.7343612313270569,1.0,1.0,-1.5035371780395508,0.6388989090919495,0.8646382093429565,0.2860884070396423,0.0,0.0,0.7588896155357361,104.6983413696289,111.0,26.44157218933105,-18075.123046875,460.7927551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.091796875,20160.0,0.0,0.0,0.4076691567897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060346007347107,1.0603575706481934,-1.1598603123275096e-05,0.0,0.0004137323703616,0.0,0.0,154.78846740722656,0.0,0.0,0.0,0.5962692499160767,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980772078037262,-2255.456298828125,304.1556701660156,0.636568546295166,0.1548459976911544,0.142925426363945,293.34197998046875,297.1499938964844,293.1499938964844,0.0143049787729978,-779.9241333007812,303.76373291015625,0.4067557454109192,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562009036540985,-4895.48046875,304.1592712402344,0.895060658454895,0.4406434595584869,0.3101342916488647,293.2546691894531,297.1499938964844,293.1499938964844,0.450478047132492,-7967.25341796875,304.1602783203125,0.9583649039268494,0.5308004021644592,0.5046958923339844,293.2023010253906,297.1499938964844,293.1499938964844,0.014408366754651,-3710.546630859375,303.7895812988281,0.4067557454109192,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,292.2763366699219,291.0941772460937,1.0,0.3579759299755096,0.7365570664405823,0.7365570664405823,1.0,1.0,-1.5011382102966309,0.6382729411125183,0.8628652691841125,0.2859600782394409,0.0,0.0,0.7629179954528809,106.19066619873048,114.0,-4.053475379943848,-17976.79296875,463.2547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.53125,20160.0,0.0,0.0,0.4081176519393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453088283538818,1.0453200340270996,-1.1220307897019666e-05,0.0,0.0004141875251661,0.0,0.0,147.80654907226562,0.0,0.0,0.0,0.601652979850769,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971076264977455,-2237.357421875,304.1554260253906,0.6318018436431885,0.153594359755516,0.1418908089399337,293.35418701171875,297.1499938964844,293.1499938964844,0.014073746278882,-774.891845703125,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541408181190491,-4872.953125,304.1596984863281,0.8887891173362732,0.4387858510017395,0.3089354038238525,293.2543334960937,297.1499938964844,293.1499938964844,0.447532057762146,-7925.47802734375,304.1618347167969,0.9510737061500548,0.5282134413719177,0.5023764967918396,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854096531867,-3709.183837890625,303.7648010253906,0.4042524993419647,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,292.2836303710937,291.10675048828125,1.0,0.3603280484676361,0.7411173582077026,0.7411173582077026,1.0,1.0,-1.4965089559555054,0.637103796005249,0.8594051599502563,0.2857523560523987,0.0,0.0,0.7690477967262268,109.17864227294922,117.0,18.036191940307617,-17984.6328125,468.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089082181453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057237148284912,1.0572484731674194,-1.1323024409648497e-05,0.0,0.0004149898595642,0.0,0.0,151.44082641601562,0.0,0.0,0.0,0.6065480709075928,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971076264977455,-2237.357421875,304.1554260253906,0.6318018436431885,0.153594359755516,0.1418908089399337,293.35418701171875,297.1499938964844,293.1499938964844,0.014073746278882,-774.891845703125,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541408181190491,-4872.953125,304.1596984863281,0.8887891173362732,0.4387858510017395,0.3089354038238525,293.2543334960937,297.1499938964844,293.1499938964844,0.447532057762146,-7925.47802734375,304.1618347167969,0.9510737061500548,0.5282134413719177,0.5023764967918396,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854096531867,-3709.183837890625,303.7648010253906,0.4042524993419647,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,292.2836303710937,291.10675048828125,1.0,0.3603280484676361,0.7411173582077026,0.7411173582077026,1.0,1.0,-1.4965089559555054,0.637103796005249,0.8594051599502563,0.2857523560523987,0.0,0.0,0.7690477967262268,109.17864227294922,117.0,18.036191940307617,-17984.6328125,468.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089082181453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057237148284912,1.0572484731674194,-1.1323024409648497e-05,0.0,0.0004149898595642,0.0,0.0,151.44082641601562,0.0,0.0,0.0,0.6065480709075928,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961062088608741,-2218.419189453125,304.1552734375,0.6273305416107178,0.1524518728256225,0.1409583687782287,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175282627344,-768.7029418945312,303.558349609375,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516160547733307,-4845.0615234375,304.1606750488281,0.8827220797538757,0.4369118809700012,0.3077274262905121,293.2539367675781,297.1499938964844,293.1499938964844,0.4440261423587799,-7875.6171875,304.1636962890625,0.943777322769165,0.5256528258323669,0.5000916123390198,293.207275390625,297.1499938964844,293.1499938964844,0.0143386228010058,-3703.2724609375,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,292.2904357910156,291.1313781738281,1.0,0.3626819252967834,0.745849072933197,0.745849072933197,1.0,1.0,-1.4920345544815063,0.6359999775886536,0.8560345768928528,0.2855800092220306,0.0,0.0,0.770082414150238,112.17535400390624,120.0,29.09673500061035,-17972.28125,473.3300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096385240554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630652904510498,1.063076734542847,-1.1410304978198836e-05,0.0,0.0004157310177106,0.0,0.0,153.5939483642578,0.0,0.0,0.0,0.5941734910011292,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961062088608741,-2218.419189453125,304.1552734375,0.6273305416107178,0.1524518728256225,0.1409583687782287,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175282627344,-768.7029418945312,303.558349609375,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516160547733307,-4845.0615234375,304.1606750488281,0.8827220797538757,0.4369118809700012,0.3077274262905121,293.2539367675781,297.1499938964844,293.1499938964844,0.4440261423587799,-7875.6171875,304.1636962890625,0.943777322769165,0.5256528258323669,0.5000916123390198,293.207275390625,297.1499938964844,293.1499938964844,0.0143386228010058,-3703.2724609375,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,292.2904357910156,291.1313781738281,1.0,0.3626819252967834,0.745849072933197,0.745849072933197,1.0,1.0,-1.4920345544815063,0.6359999775886536,0.8560345768928528,0.2855800092220306,0.0,0.0,0.770082414150238,112.17535400390624,120.0,29.09673500061035,-17972.28125,473.3300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096385240554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630652904510498,1.063076734542847,-1.1410304978198836e-05,0.0,0.0004157310177106,0.0,0.0,153.5939483642578,0.0,0.0,0.0,0.5941734910011292,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954650491476059,-2206.749755859375,304.15460205078125,0.6230710744857788,0.1513931900262832,0.1401053518056869,293.378662109375,297.1499938964844,293.1499938964844,0.0136036295443773,-764.3695068359375,303.4485778808594,0.3994637131690979,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501626849174499,-4829.76611328125,304.1595458984375,0.8768714070320129,0.4350503087043762,0.3065219819545746,293.2533569335937,297.1499938964844,293.1499938964844,0.4418703913688659,-7846.27587890625,304.1627502441406,0.936543107032776,0.5231391787528992,0.497842788696289,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382046371698,-3707.1591796875,303.7120361328125,0.3994637131690979,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,292.2968139648437,291.1199951171875,1.0,0.3650339841842651,0.7507373690605164,0.7507373690605164,1.0,1.0,-1.48770272731781,0.6349495649337769,0.8527531027793884,0.2854332625865936,0.0,0.0,0.7749103903770447,115.178466796875,123.0,3.332958221435547,-17875.63671875,478.4672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098460376262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445241928100586,1.0445350408554075,-1.094641993404366e-05,0.0,0.0004159416130278,0.0,0.0,145.04017639160156,0.0,0.0,0.0,0.5976053476333618,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954650491476059,-2206.749755859375,304.15460205078125,0.6230710744857788,0.1513931900262832,0.1401053518056869,293.378662109375,297.1499938964844,293.1499938964844,0.0136036295443773,-764.3695068359375,303.4485778808594,0.3994637131690979,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501626849174499,-4829.76611328125,304.1595458984375,0.8768714070320129,0.4350503087043762,0.3065219819545746,293.2533569335937,297.1499938964844,293.1499938964844,0.4418703913688659,-7846.27587890625,304.1627502441406,0.936543107032776,0.5231391787528992,0.497842788696289,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382046371698,-3707.1591796875,303.7120361328125,0.3994637131690979,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,292.2968139648437,291.1199951171875,1.0,0.3650339841842651,0.7507373690605164,0.7507373690605164,1.0,1.0,-1.48770272731781,0.6349495649337769,0.8527531027793884,0.2854332625865936,0.0,0.0,0.7749103903770447,115.178466796875,123.0,3.332958221435547,-17875.63671875,478.4672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098460376262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445241928100586,1.0445350408554075,-1.094641993404366e-05,0.0,0.0004159416130278,0.0,0.0,145.04017639160156,0.0,0.0,0.0,0.5976053476333618,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946157947182655,-2190.64453125,304.15447998046875,0.6189469695091248,0.1504004150629043,0.1393173485994339,293.3905334472656,297.1499938964844,293.1499938964844,0.0133458701893687,-757.8702392578125,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477510809898376,-4803.08984375,304.160400390625,0.8712336421012878,0.4331847727298736,0.3053204715251922,293.2527160644531,297.1499938964844,293.1499938964844,0.4385406374931335,-7799.04443359375,304.1640625,0.9294351935386658,0.5206465125083923,0.4956262707710266,293.2125244140625,297.1499938964844,293.1499938964844,0.014289972372353,-3701.42236328125,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,292.30328369140625,291.142333984375,1.0,0.3673817217350006,0.7558103203773499,0.7558103203773499,1.0,1.0,-1.483493447303772,0.6339467167854309,0.8495467901229858,0.2853116691112518,0.0,0.0,0.7748436331748962,118.18798828125,126.0,23.514009475708008,-17876.1171875,483.6564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466989278793335,1.0467098951339722,-1.0966890840791166e-05,0.0,0.0004159423988312,0.0,0.0,145.7093048095703,0.0,0.0,0.0,0.5983629822731018,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946157947182655,-2190.64453125,304.15447998046875,0.6189469695091248,0.1504004150629043,0.1393173485994339,293.3905334472656,297.1499938964844,293.1499938964844,0.0133458701893687,-757.8702392578125,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477510809898376,-4803.08984375,304.160400390625,0.8712336421012878,0.4331847727298736,0.3053204715251922,293.2527160644531,297.1499938964844,293.1499938964844,0.4385406374931335,-7799.04443359375,304.1640625,0.9294351935386658,0.5206465125083923,0.4956262707710266,293.2125244140625,297.1499938964844,293.1499938964844,0.014289972372353,-3701.42236328125,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,292.30328369140625,291.142333984375,1.0,0.3673817217350006,0.7558103203773499,0.7558103203773499,1.0,1.0,-1.483493447303772,0.6339467167854309,0.8495467901229858,0.2853116691112518,0.0,0.0,0.7748436331748962,118.18798828125,126.0,23.514009475708008,-17876.1171875,483.6564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466989278793335,1.0467098951339722,-1.0966890840791166e-05,0.0,0.0004159423988312,0.0,0.0,145.7093048095703,0.0,0.0,0.0,0.5983629822731018,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942052602767944,-2182.8525390625,304.1544189453125,0.6169028282165527,0.1499187052249908,0.1389387100934982,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171167060732,-754.5499877929688,303.2806396484375,0.395953357219696,0.050000000745058,0.0515614449977874,293.22235107421875,297.1499938964844,293.1499938964844,0.3465382158756256,-4789.69384765625,304.16070556640625,0.8684858679771423,0.4322482943534851,0.3047163486480713,293.25244140625,297.1499938964844,293.1499938964844,0.4368706345558166,-7775.42041015625,304.16455078125,0.9259408116340636,0.5194035172462463,0.4945201277732849,293.2138366699219,297.1499938964844,293.1499938964844,0.0142650306224823,-3698.453369140625,303.6707763671875,0.395953357219696,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,292.3064270019531,291.1531677246094,1.0,0.3685522973537445,0.7584156394004822,0.7584156394004822,1.0,1.0,-1.4814066886901855,0.6334492564201355,0.8479574918746948,0.2852521538734436,0.0,0.0,0.7736352682113647,119.69644927978516,126.0,26.349515914916992,-17866.328125,486.2579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.021484375,18000.0,0.0,0.0,0.4097772538661957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045485496520996,1.0454964637756348,-1.095738753065234e-05,0.0,0.0004158718220423,0.0,0.0,145.35391235351562,0.0,0.0,0.0,0.5828143954277039,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093975692987442,-2178.790283203125,304.1540222167969,0.6148604154586792,0.14944888651371,0.1385692954063415,293.402099609375,297.1499938964844,293.1499938964844,0.0131123196333646,-752.3997802734375,303.22186279296875,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459594845771789,-4783.8203125,304.1597900390625,0.8657891750335693,0.4313158690929413,0.3041123449802398,293.2521057128906,297.1499938964844,293.1499938964844,0.4359921514987945,-7763.8818359375,304.1634521484375,0.9225043058395386,0.5181703567504883,0.4934188723564148,293.21514892578125,297.1499938964844,293.1499938964844,0.0142683908343315,-3701.49365234375,303.6558532714844,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,292.3096008300781,291.1398620605469,1.0,0.369720458984375,0.761071503162384,0.761071503162384,1.0,1.0,-1.479337215423584,0.632957398891449,0.846379816532135,0.2851952612400055,0.0,0.0,0.774714469909668,121.20582580566406,129.0,-7.960382461547852,-17760.724609375,488.8630981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094967842102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218429565429688,1.0218534469604492,-1.0477760042704176e-05,0.0,0.0004155871574766,0.0,0.0,135.80995178222656,0.0,0.0,0.0,0.5841801166534424,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933547914028167,-2167.210693359375,304.1537475585937,0.6107673048973083,0.1485505253076553,0.1378663629293441,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768337890505,-746.6151733398438,303.10357666015625,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441328406333923,-4763.92041015625,304.1596374511719,0.8605643510818481,0.4294649958610534,0.3029171228408813,293.2513427734375,297.1499938964844,293.1499938964844,0.4334240555763244,-7728.0244140625,304.1633605957031,0.9158698320388794,0.5157367587089539,0.4912520349025726,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420791089534,-3700.633056640625,303.6261291503906,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,292.3160400390625,291.1453552246094,1.0,0.3720509111881256,0.7665384411811829,0.7665384411811829,1.0,1.0,-1.475298285484314,0.6320115923881531,0.8432867527008057,0.2851014137268066,0.0,0.0,0.7761204242706299,124.22261810302734,132.0,10.186962127685549,-17762.763671875,494.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086816012859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202431678771973,1.0202535390853882,-1.0399398888694122e-05,0.0,0.0004147598519921,0.0,0.0,134.75157165527344,0.0,0.0,0.0,0.582912027835846,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933547914028167,-2167.210693359375,304.1537475585937,0.6107673048973083,0.1485505253076553,0.1378663629293441,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768337890505,-746.6151733398438,303.10357666015625,0.3924198150634765,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441328406333923,-4763.92041015625,304.1596374511719,0.8605643510818481,0.4294649958610534,0.3029171228408813,293.2513427734375,297.1499938964844,293.1499938964844,0.4334240555763244,-7728.0244140625,304.1633605957031,0.9158698320388794,0.5157367587089539,0.4912520349025726,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420791089534,-3700.633056640625,303.6261291503906,0.3924198150634765,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,292.3160400390625,291.1453552246094,1.0,0.3720509111881256,0.7665384411811829,0.7665384411811829,1.0,1.0,-1.475298285484314,0.6320115923881531,0.8432867527008057,0.2851014137268066,0.0,0.0,0.7761204242706299,124.22261810302734,132.0,10.186962127685549,-17762.763671875,494.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086816012859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202431678771973,1.0202535390853882,-1.0399398888694122e-05,0.0,0.0004147598519921,0.0,0.0,134.75157165527344,0.0,0.0,0.0,0.582912027835846,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.092650793492794,-2153.832275390625,304.1536560058594,0.6067131161689758,0.1477070450782776,0.1372124105691909,293.42388916015625,297.1499938964844,293.1499938964844,0.012623056769371,-739.7114868164062,302.9842529296875,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418340384960174,-4738.47509765625,304.1602478027344,0.8555265069007874,0.427603006362915,0.3017167150974273,293.25067138671875,297.1499938964844,293.1499938964844,0.4302821457386017,-7683.5185546875,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890932738780975,293.2202453613281,297.1499938964844,293.1499938964844,0.0141915706917643,-3694.969970703125,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,292.3226318359375,291.1639404296875,1.0,0.374371737241745,0.7722349762916565,0.7722349762916565,1.0,1.0,-1.4713221788406372,0.6310849785804749,0.8402372598648071,0.2850180268287658,0.0,0.0,0.7731533050537109,127.24252319335938,135.0,20.608762741088867,-17745.154296875,499.35101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91015625,18000.0,0.0,0.0,0.4077349603176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015998125076294,1.0160084962844849,-1.0351677701692095e-05,0.0,0.0004137991636525,0.0,0.0,133.432373046875,0.0,0.0,0.0,0.5809274315834045,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.092650793492794,-2153.832275390625,304.1536560058594,0.6067131161689758,0.1477070450782776,0.1372124105691909,293.42388916015625,297.1499938964844,293.1499938964844,0.012623056769371,-739.7114868164062,302.9842529296875,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418340384960174,-4738.47509765625,304.1602478027344,0.8555265069007874,0.427603006362915,0.3017167150974273,293.25067138671875,297.1499938964844,293.1499938964844,0.4302821457386017,-7683.5185546875,304.16412353515625,0.9095837473869324,0.513306200504303,0.4890932738780975,293.2202453613281,297.1499938964844,293.1499938964844,0.0141915706917643,-3694.969970703125,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,292.3226318359375,291.1639404296875,1.0,0.374371737241745,0.7722349762916565,0.7722349762916565,1.0,1.0,-1.4713221788406372,0.6310849785804749,0.8402372598648071,0.2850180268287658,0.0,0.0,0.7731533050537109,127.24252319335938,135.0,20.608762741088867,-17745.154296875,499.35101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91015625,18000.0,0.0,0.0,0.4077349603176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015998125076294,1.0160084962844849,-1.0351677701692095e-05,0.0,0.0004137991636525,0.0,0.0,133.432373046875,0.0,0.0,0.0,0.5809274315834045,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920320302248001,-2142.130126953125,304.1534729003906,0.6027693748474121,0.1469214409589767,0.1366097331047058,293.43414306640625,297.1499938964844,293.1499938964844,0.0123764928430318,-732.9317016601562,302.8623352050781,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.339683473110199,-4714.806640625,304.160400390625,0.8506738543510437,0.4257440268993377,0.3005157113075256,293.25,297.1499938964844,293.1499938964844,0.4273360669612884,-7642.0400390625,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475066661834,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462050378322,-3690.52978515625,303.5658874511719,0.3875629901885986,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,292.3292541503906,291.1771240234375,1.0,0.3766823709011078,0.7781741619110107,0.7781741619110107,1.0,1.0,-1.4674222469329834,0.6301826238632202,0.8372395634651184,0.2849476337432861,0.0,0.0,0.7686536312103271,130.26296997070312,138.0,17.979408264160156,-17706.41015625,504.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066223502159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079776048660278,1.0079878568649292,-1.0261230272590184e-05,0.0,0.0004126699932385,0.0,0.0,130.9581756591797,0.0,0.0,0.0,0.5773026943206787,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920320302248001,-2142.130126953125,304.1534729003906,0.6027693748474121,0.1469214409589767,0.1366097331047058,293.43414306640625,297.1499938964844,293.1499938964844,0.0123764928430318,-732.9317016601562,302.8623352050781,0.3875629901885986,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.339683473110199,-4714.806640625,304.160400390625,0.8506738543510437,0.4257440268993377,0.3005157113075256,293.25,297.1499938964844,293.1499938964844,0.4273360669612884,-7642.0400390625,304.164306640625,0.903745174407959,0.5108940005302429,0.4869475066661834,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462050378322,-3690.52978515625,303.5658874511719,0.3875629901885986,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,292.3292541503906,291.1771240234375,1.0,0.3766823709011078,0.7781741619110107,0.7781741619110107,1.0,1.0,-1.4674222469329834,0.6301826238632202,0.8372395634651184,0.2849476337432861,0.0,0.0,0.7686536312103271,130.26296997070312,138.0,17.979408264160156,-17706.41015625,504.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066223502159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079776048660278,1.0079878568649292,-1.0261230272590184e-05,0.0,0.0004126699932385,0.0,0.0,130.9581756591797,0.0,0.0,0.0,0.5773026943206787,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915089547634124,-2132.31298828125,304.1531982421875,0.5989474058151245,0.1461963057518005,0.1360603123903274,293.44384765625,297.1499938964844,293.1499938964844,0.0121384738013148,-726.3507690429688,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377300798892975,-4693.443359375,304.1601867675781,0.8460040092468262,0.4238958358764648,0.2993210554122925,293.249267578125,297.1499938964844,293.1499938964844,0.424649178981781,-7604.44677734375,304.1640014648437,0.8983084559440613,0.5085089802742004,0.4848255515098572,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075421124696,-3687.647216796875,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,292.3358459472656,291.1839599609375,1.0,0.3789837658405304,0.7843643426895142,0.7843643426895142,1.0,1.0,-1.4636213779449463,0.629313051700592,0.8343083262443542,0.284894734621048,0.0,0.0,0.7636221051216125,133.28199768066406,126.0,10.920793533325195,-17656.048828125,509.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053259789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978064894676208,0.9978166222572328,-1.0141970960830804e-05,0.0,0.0004113543545827,0.0,0.0,127.8185806274414,0.0,0.0,0.0,0.5727083683013916,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915089547634124,-2132.31298828125,304.1531982421875,0.5989474058151245,0.1461963057518005,0.1360603123903274,293.44384765625,297.1499938964844,293.1499938964844,0.0121384738013148,-726.3507690429688,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377300798892975,-4693.443359375,304.1601867675781,0.8460040092468262,0.4238958358764648,0.2993210554122925,293.249267578125,297.1499938964844,293.1499938964844,0.424649178981781,-7604.44677734375,304.1640014648437,0.8983084559440613,0.5085089802742004,0.4848255515098572,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075421124696,-3687.647216796875,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,292.3358459472656,291.1839599609375,1.0,0.3789837658405304,0.7843643426895142,0.7843643426895142,1.0,1.0,-1.4636213779449463,0.629313051700592,0.8343083262443542,0.284894734621048,0.0,0.0,0.7636221051216125,133.28199768066406,126.0,10.920793533325195,-17656.048828125,509.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053259789943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978064894676208,0.9978166222572328,-1.0141970960830804e-05,0.0,0.0004113543545827,0.0,0.0,127.8185806274414,0.0,0.0,0.0,0.5727083683013916,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912231057882309,-2126.962646484375,304.15313720703125,0.5987619757652283,0.1458688080310821,0.1357387006282806,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952214881777,-722.0733032226562,302.6750183105469,0.3854508996009826,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367406129837036,-4682.60595703125,304.1601257324219,0.8458340764045715,0.4229850769042969,0.2986734807491302,293.24884033203125,297.1499938964844,293.1499938964844,0.4233102798461914,-7585.6826171875,304.1639099121094,0.8980664610862732,0.5073348879814148,0.4837019443511963,293.22625732421875,297.1499938964844,293.1499938964844,0.0140553461387753,-3681.35498046875,303.5185546875,0.3854508996009826,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,292.3390808105469,291.1858215332031,1.0,0.378050684928894,0.7876043915748596,0.7876043915748596,1.0,1.0,-1.4610110521316528,0.6285499334335327,0.8324611186981201,0.2846981287002563,0.0,0.0,0.761062502861023,132.87269592285156,126.0,8.34296703338623,-17623.48046875,507.3373718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046059250831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923892617225648,0.9923993349075316,-1.0077488695969803e-05,0.0,0.0004106235573999,0.0,0.0,126.1559066772461,0.0,0.0,0.0,0.5702590346336365,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909245982766151,-2121.36962890625,304.1531066894531,0.5996963977813721,0.1455835551023483,0.1354048103094101,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370037525892,-717.1224365234375,302.61212158203125,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357135355472564,-4671.32373046875,304.16015625,0.8470249772071838,0.4220961630344391,0.2980033755302429,293.2483215332031,297.1499938964844,293.1499938964844,0.4219335615634918,-7566.32568359375,304.16387939453125,0.8993839621543884,0.5061837434768677,0.482549637556076,293.2272644042969,297.1499938964844,293.1499938964844,0.0139814503490924,-3671.678466796875,303.5028381347656,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,292.3422241210937,291.1880798339844,1.0,0.3762120902538299,0.790947437286377,0.790947437286377,1.0,1.0,-1.4579973220825195,0.6276041269302368,0.8303931951522827,0.2843937277793884,0.0,0.0,0.7583296895027161,131.2571563720703,114.0,7.357357501983643,-17587.029296875,501.5526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.72265625,18000.0,0.0,0.0,0.4038290381431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986755907535553,0.9867659211158752,-1.001092550723115e-05,0.0,0.0004098351346328,0.0,0.0,124.44473266601562,0.0,0.0,0.0,0.567708432674408,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903505012392997,-2110.61767578125,304.15301513671875,0.6039310097694397,0.1451369374990463,0.1347622722387313,293.4606018066406,297.1499938964844,293.1499938964844,0.01149882376194,-706.0341186523438,302.4864501953125,0.3909503817558288,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336381912231445,-4648.50048828125,304.16021728515625,0.8522976636886597,0.4203817844390869,0.2966401278972626,293.2470703125,297.1499938964844,293.1499938964844,0.4191654920578003,-7527.34912109375,304.1638488769531,0.9053218364715576,0.5039486885070801,0.4802170395851135,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956151738762,-3646.203857421875,303.4721374511719,0.3909503817558288,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,292.3480834960937,291.1922302246094,1.0,0.370408833026886,0.7979297041893005,0.7979297041893005,1.0,1.0,-1.4513083696365356,0.6254054307937622,0.8259029984474182,0.2836134731769562,0.0,0.0,0.7524458169937134,125.7000503540039,102.0,5.960738658905029,-17504.923828125,483.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020941257476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744774103164672,0.9744872450828552,-9.867694643617142e-06,0.0,0.0004080744402017,0.0,0.0,120.778564453125,0.0,0.0,0.0,0.5621721744537354,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903505012392997,-2110.61767578125,304.15301513671875,0.6039310097694397,0.1451369374990463,0.1347622722387313,293.4606018066406,297.1499938964844,293.1499938964844,0.01149882376194,-706.0341186523438,302.4864501953125,0.3909503817558288,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336381912231445,-4648.50048828125,304.16021728515625,0.8522976636886597,0.4203817844390869,0.2966401278972626,293.2470703125,297.1499938964844,293.1499938964844,0.4191654920578003,-7527.34912109375,304.1638488769531,0.9053218364715576,0.5039486885070801,0.4802170395851135,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956151738762,-3646.203857421875,303.4721374511719,0.3909503817558288,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,292.3480834960937,291.1922302246094,1.0,0.370408833026886,0.7979297041893005,0.7979297041893005,1.0,1.0,-1.4513083696365356,0.6254054307937622,0.8259029984474182,0.2836134731769562,0.0,0.0,0.7524458169937134,125.7000503540039,102.0,5.960738658905029,-17504.923828125,483.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020941257476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744774103164672,0.9744872450828552,-9.867694643617142e-06,0.0,0.0004080744402017,0.0,0.0,120.778564453125,0.0,0.0,0.0,0.5621721744537354,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898351445794105,-2100.98681640625,304.1528625488281,0.61066734790802,0.144841656088829,0.1341798454523086,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490283161401,-693.9902954101562,302.3614196777344,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315886557102203,-4625.9619140625,304.1602478027344,0.8608683347702026,0.4187440276145935,0.2952698171138763,293.2455444335937,297.1499938964844,293.1499938964844,0.4164395034313202,-7488.95263671875,304.1637878417969,0.9155356884002686,0.5017969012260437,0.4778804779052734,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793220251798,-3615.53564453125,303.4423828125,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,292.35321044921875,291.1952209472656,1.0,0.3625405430793762,0.8052993416786194,0.8052993416786194,1.0,1.0,-1.444097876548767,0.6229567527770996,0.8211410641670227,0.2826920747756958,0.0,0.0,0.7462220788002014,118.00358581542967,90.0,4.382588863372803,-17414.369140625,460.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001086354255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961143672466278,0.9611533880233764,-9.71325789578259e-06,0.0,0.0004060593782924,0.0,0.0,116.87930297851562,0.0,0.0,0.0,0.5561825037002563,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898351445794105,-2100.98681640625,304.1528625488281,0.61066734790802,0.144841656088829,0.1341798454523086,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490283161401,-693.9902954101562,302.3614196777344,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315886557102203,-4625.9619140625,304.1602478027344,0.8608683347702026,0.4187440276145935,0.2952698171138763,293.2455444335937,297.1499938964844,293.1499938964844,0.4164395034313202,-7488.95263671875,304.1637878417969,0.9155356884002686,0.5017969012260437,0.4778804779052734,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793220251798,-3615.53564453125,303.4423828125,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,292.35321044921875,291.1952209472656,1.0,0.3625405430793762,0.8052993416786194,0.8052993416786194,1.0,1.0,-1.444097876548767,0.6229567527770996,0.8211410641670227,0.2826920747756958,0.0,0.0,0.7462220788002014,118.00358581542967,90.0,4.382588863372803,-17414.369140625,460.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001086354255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961143672466278,0.9611533880233764,-9.71325789578259e-06,0.0,0.0004060593782924,0.0,0.0,116.87930297851562,0.0,0.0,0.0,0.5561825037002563,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893923565745353,-2092.73779296875,304.15264892578125,0.6191510558128357,0.144679844379425,0.133671760559082,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009362593293,-681.495361328125,302.2373962402344,0.4035755097866058,0.050000000745058,0.0511694140732288,293.21990966796875,297.1499938964844,293.1499938964844,0.3295937180519104,-4604.0361328125,304.16015625,0.8724942803382874,0.4171719551086426,0.2939084470272064,293.2438659667969,297.1499938964844,293.1499938964844,0.4137885272502899,-7451.62109375,304.1636047363281,0.9298211336135864,0.4997189939022064,0.4755632579326629,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486045524477,-3582.02685546875,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,292.3575744628906,291.19677734375,1.0,0.3532354235649109,0.813046395778656,0.813046395778656,1.0,1.0,-1.4366507530212402,0.6203827857971191,0.8162679076194763,0.281697005033493,0.0,0.0,0.7398609519004822,108.98249816894533,78.0,2.500180959701538,-17318.560546875,434.7015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978788554668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471783638000488,0.9471879005432128,-9.552652045385912e-06,0.0,0.0004037964681629,0.0,0.0,112.88513946533205,0.0,0.0,0.0,0.5499303936958313,4.0,0.0,1.0
