time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893923565745353,-2092.73779296875,304.15264892578125,0.6191510558128357,0.144679844379425,0.133671760559082,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009362593293,-681.495361328125,302.2373962402344,0.4035755097866058,0.050000000745058,0.0511694140732288,293.21990966796875,297.1499938964844,293.1499938964844,0.3295937180519104,-4604.0361328125,304.16015625,0.8724942803382874,0.4171719551086426,0.2939084470272064,293.2438659667969,297.1499938964844,293.1499938964844,0.4137885272502899,-7451.62109375,304.1636047363281,0.9298211336135864,0.4997189939022064,0.4755632579326629,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486045524477,-3582.02685546875,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,292.3575744628906,291.19677734375,1.0,0.3532354235649109,0.813046395778656,0.813046395778656,1.0,1.0,-1.4366507530212402,0.6203827857971191,0.8162679076194763,0.281697005033493,0.0,0.0,0.7398609519004822,108.98249816894533,78.0,2.500180959701538,-17318.560546875,434.7015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978788554668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471783638000488,0.9471879005432128,-9.552652045385912e-06,0.0,0.0004037964681629,0.0,0.0,112.88513946533205,0.0,0.0,0.0,0.5499303936958313,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890277773141861,-2085.975341796875,304.1523742675781,0.6291307806968689,0.144636869430542,0.133243516087532,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622589424252,-668.8749389648438,302.1147155761719,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276689052581787,-4582.89501953125,304.15997314453125,0.887235701084137,0.4156562685966491,0.2925646305084228,293.2420654296875,297.1499938964844,293.1499938964844,0.4112304151058197,-7415.6103515625,304.163330078125,0.9474486708641052,0.4977064728736877,0.4732779562473297,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133254617452,-3547.171142578125,303.38580322265625,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,292.3611145019531,291.19683837890625,1.0,0.3428776860237121,0.8211621046066284,0.8211621046066284,1.0,1.0,-1.4291436672210691,0.6177594661712646,0.8113842010498047,0.2806687355041504,0.0,0.0,0.7335783839225769,99.17137908935548,66.0,0.4567134380340576,-17219.861328125,406.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954288065433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93306303024292,0.9330724477767944,-9.391543244419154e-06,0.0,0.0004013099824078,0.0,0.0,108.94064331054688,0.0,0.0,0.0,0.5436334013938904,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890277773141861,-2085.975341796875,304.1523742675781,0.6291307806968689,0.144636869430542,0.133243516087532,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622589424252,-668.8749389648438,302.1147155761719,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276689052581787,-4582.89501953125,304.15997314453125,0.887235701084137,0.4156562685966491,0.2925646305084228,293.2420654296875,297.1499938964844,293.1499938964844,0.4112304151058197,-7415.6103515625,304.163330078125,0.9474486708641052,0.4977064728736877,0.4732779562473297,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133254617452,-3547.171142578125,303.38580322265625,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,292.3611145019531,291.19683837890625,1.0,0.3428776860237121,0.8211621046066284,0.8211621046066284,1.0,1.0,-1.4291436672210691,0.6177594661712646,0.8113842010498047,0.2806687355041504,0.0,0.0,0.7335783839225769,99.17137908935548,66.0,0.4567134380340576,-17219.861328125,406.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954288065433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93306303024292,0.9330724477767944,-9.391543244419154e-06,0.0,0.0004013099824078,0.0,0.0,108.94064331054688,0.0,0.0,0.0,0.5436334013938904,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888779461383819,-2083.209716796875,304.1522216796875,0.6348991990089417,0.1446654945611953,0.1330632716417312,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985044941306,-662.6074829101562,302.05426025390625,0.4166986346244812,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267347812652588,-4572.63916015625,304.15985107421875,0.8958584666252136,0.414918452501297,0.2919010519981384,293.2411193847656,297.1499938964844,293.1499938964844,0.4099883735179901,-7398.12939453125,304.1631774902344,0.9571868777275084,0.4967236816883087,0.4721497595310211,293.2303161621094,297.1499938964844,293.1499938964844,0.0129957757890224,-3529.51806640625,303.37225341796875,0.4166986346244812,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,292.3624572753906,291.1963195800781,1.0,0.33737713098526,0.8253517746925354,0.8253517746925354,1.0,1.0,-1.4254063367843628,0.6164453625679016,0.8089609742164612,0.2801502645015716,0.0,0.0,0.7305266857147217,94.07598876953124,66.0,-0.5614635348320007,-17170.052734375,392.5319519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941324055194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926096260547638,0.9261055588722228,-9.312493602919858e-06,0.0,0.0003999942855443,0.0,0.0,107.02788543701172,0.0,0.0,0.0,0.5405336618423462,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088761031627655,-2081.066650390625,304.15203857421875,0.6413841843605042,0.1447459608316421,0.1329193711280822,293.4789428710937,297.1499938964844,293.1499938964844,0.0101400539278984,-656.4361572265625,301.9951171875,0.4223538637161255,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258218467235565,-4562.6201171875,304.15972900390625,0.9054276943206788,0.4141956865787506,0.2912447154521942,293.2401733398437,297.1499938964844,293.1499938964844,0.4087733924388885,-7381.03271484375,304.1629943847656,0.9673304557800292,0.4957582056522369,0.4710334837436676,293.2301330566406,297.1499938964844,293.1499938964844,0.012878923676908,-3511.81787109375,303.35888671875,0.4223538637161255,0.050000000745058,0.2390101701021194,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,292.36334228515625,291.1954040527344,1.0,0.331688642501831,0.8296140432357788,0.8296140432357788,1.0,1.0,-1.4217113256454468,0.6151424050331116,0.80656898021698,0.2796350419521332,0.0,0.0,0.7275673747062683,88.89249420166016,54.0,-1.5964750051498413,-17120.380859375,378.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927960991859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192662835121156,0.9192755222320556,-9.235288416675758e-06,0.0,0.0003986381052527,0.0,0.0,105.17431640625,0.0,0.0,0.0,0.5375002026557922,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886329859495163,-2078.776123046875,304.15155029296875,0.6571714878082275,0.1450294554233551,0.1327485293149948,293.4789733886719,297.1499938964844,293.1499938964844,0.00983801856637,-644.3823852539062,301.880859375,0.436713844537735,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240630328655243,-4543.32763671875,304.159423828125,0.9299737811088562,0.4127904772758484,0.2899562120437622,293.2381896972656,297.1499938964844,293.1499938964844,0.4064283967018127,-7348.0439453125,304.1625671386719,0.9880976676940918,0.4938744902610779,0.4688400030136108,293.2294921875,297.1499938964844,293.1499938964844,0.0126486644148826,-3476.50634765625,303.3327941894531,0.436713844537735,0.050000000745058,0.2370574921369552,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,292.3637390136719,291.1925354003906,1.0,0.319799542427063,0.8383357524871826,0.8383357524871826,1.0,1.0,-1.4144879579544067,0.6125851273536682,0.8019028902053833,0.278622567653656,0.0,0.0,0.7220283150672913,78.3462905883789,42.0,-3.6115431785583496,-17022.31640625,349.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900322020053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906259298324585,0.9062684178352356,-9.088920705835337e-06,0.0,0.0003958331071771,0.0,0.0,101.70206451416016,0.0,0.0,0.0,0.5317375659942627,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886329859495163,-2078.776123046875,304.15155029296875,0.6571714878082275,0.1450294554233551,0.1327485293149948,293.4789733886719,297.1499938964844,293.1499938964844,0.00983801856637,-644.3823852539062,301.880859375,0.436713844537735,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240630328655243,-4543.32763671875,304.159423828125,0.9299737811088562,0.4127904772758484,0.2899562120437622,293.2381896972656,297.1499938964844,293.1499938964844,0.4064283967018127,-7348.0439453125,304.1625671386719,0.9880976676940918,0.4938744902610779,0.4688400030136108,293.2294921875,297.1499938964844,293.1499938964844,0.0126486644148826,-3476.50634765625,303.3327941894531,0.436713844537735,0.050000000745058,0.2370574921369552,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,292.3637390136719,291.1925354003906,1.0,0.319799542427063,0.8383357524871826,0.8383357524871826,1.0,1.0,-1.4144879579544067,0.6125851273536682,0.8019028902053833,0.278622567653656,0.0,0.0,0.7220283150672913,78.3462905883789,42.0,-3.6115431785583496,-17022.31640625,349.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900322020053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906259298324585,0.9062684178352356,-9.088920705835337e-06,0.0,0.0003958331071771,0.0,0.0,101.70206451416016,0.0,0.0,0.0,0.5317375659942627,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885921418666839,-2078.019287109375,304.151123046875,0.6750894784927368,0.1454431116580963,0.1327368319034576,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647107809782,-633.0549926757812,301.77215576171875,0.4539124369621277,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222445845603943,-4523.203125,304.1593322753906,0.9560415744781494,0.4114540517330169,0.2887427806854248,293.2312316894531,297.1499938964844,293.1499938964844,0.3926209211349487,-7140.57373046875,304.18341064453125,0.9990000128746032,0.49300417304039,0.4549322128295898,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390926212072,-3443.3642578125,303.3083190917969,0.4539124369621277,0.050000000745058,0.2353208363056183,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,292.3634338378906,291.197509765625,1.0,0.3068984150886535,0.8454368114471436,0.8454368114471436,1.0,1.0,-1.3938443660736084,0.6036460995674133,0.7901982665061951,0.2741448879241943,0.0,0.0,0.7162356376647949,68.73089599609375,45.0,15.014588356018066,-16827.70703125,316.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871202766895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941470980644226,0.8941560387611389,-8.95530956768198e-06,0.0,0.0003928778751287,0.0,0.0,98.5515594482422,0.0,0.0,0.0,0.5263593196868896,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885921418666839,-2078.019287109375,304.151123046875,0.6750894784927368,0.1454431116580963,0.1327368319034576,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647107809782,-633.0549926757812,301.77215576171875,0.4539124369621277,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222445845603943,-4523.203125,304.1593322753906,0.9560415744781494,0.4114540517330169,0.2887427806854248,293.2312316894531,297.1499938964844,293.1499938964844,0.3926209211349487,-7140.57373046875,304.18341064453125,0.9990000128746032,0.49300417304039,0.4549322128295898,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390926212072,-3443.3642578125,303.3083190917969,0.4539124369621277,0.050000000745058,0.2353208363056183,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,292.3634338378906,291.197509765625,1.0,0.3068984150886535,0.8454368114471436,0.8454368114471436,1.0,1.0,-1.3938443660736084,0.6036460995674133,0.7901982665061951,0.2741448879241943,0.0,0.0,0.7162356376647949,68.73089599609375,45.0,15.014588356018066,-16827.70703125,316.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871202766895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941470980644226,0.8941560387611389,-8.95530956768198e-06,0.0,0.0003928778751287,0.0,0.0,98.5515594482422,0.0,0.0,0.0,0.5263593196868896,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.088424451649189,-2074.16748046875,304.1510009765625,0.6870050430297852,0.1459881067276001,0.1330159902572631,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190362676978,-621.787841796875,301.67596435546875,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192645311355591,-4489.09619140625,304.1611633300781,0.970306158065796,0.4100693464279175,0.2876579761505127,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981347322463989,0.4339816272258758,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520178556442,-3409.505859375,303.2878723144531,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,292.3639831542969,291.2486877441406,1.0,0.2980886101722717,0.8448862433433533,0.8448862433433533,1.0,1.0,-1.3663346767425537,0.5909947752952576,0.7753399014472961,0.2669975161552429,0.0,0.0,0.7000367045402527,63.29923629760742,48.0,50.0810432434082,-16525.3671875,291.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.27734375,18000.0,0.0,0.0,0.3833971321582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679255247116089,0.8679342865943909,-8.715915100765415e-06,0.0,0.0003890993539243,0.0,0.0,92.32125091552734,0.0,0.0,0.0,0.5149702429771423,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.088424451649189,-2074.16748046875,304.1510009765625,0.6870050430297852,0.1459881067276001,0.1330159902572631,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190362676978,-621.787841796875,301.67596435546875,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192645311355591,-4489.09619140625,304.1611633300781,0.970306158065796,0.4100693464279175,0.2876579761505127,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981347322463989,0.4339816272258758,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520178556442,-3409.505859375,303.2878723144531,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,292.3639831542969,291.2486877441406,1.0,0.2980886101722717,0.8448862433433533,0.8448862433433533,1.0,1.0,-1.3663346767425537,0.5909947752952576,0.7753399014472961,0.2669975161552429,0.0,0.0,0.7000367045402527,63.29923629760742,48.0,50.0810432434082,-16525.3671875,291.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.27734375,18000.0,0.0,0.0,0.3833971321582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679255247116089,0.8679342865943909,-8.715915100765415e-06,0.0,0.0003890993539243,0.0,0.0,92.32125091552734,0.0,0.0,0.0,0.5149702429771423,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.088349349796772,-2072.56640625,304.1508178710937,0.6948045492172241,0.1459200531244278,0.1330681592226028,293.4716796875,297.1499938964844,293.1499938964844,0.0091244699433445,-613.348388671875,301.57550048828125,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172706663608551,-4466.95458984375,304.16070556640625,0.9787060022354126,0.4086404144763946,0.2865800559520721,293.15338134765625,297.1499938964844,293.1499938964844,0.354961097240448,-6583.0703125,304.2138366699219,0.9990000128746032,0.505537211894989,0.4206092953681946,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379485353827,-3390.7490234375,303.2659912109375,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,292.33935546875,291.26190185546875,1.0,0.2923296689987182,0.844335675239563,0.844335675239563,1.0,1.0,-1.3482171297073364,0.5826507210731506,0.7655664086341858,0.2623441815376282,0.0,0.0,0.6835843324661255,59.952762603759766,66.0,21.67328834533692,-16254.6171875,276.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.724609375,18000.0,0.0,0.0,0.3787129819393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307760953903198,0.8307844400405884,-8.34660113468999e-06,0.0,0.0003843455342575,0.0,0.0,83.68397521972656,0.0,0.0,0.0,0.4991432428359985,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.088349349796772,-2072.56640625,304.1508178710937,0.6948045492172241,0.1459200531244278,0.1330681592226028,293.4716796875,297.1499938964844,293.1499938964844,0.0091244699433445,-613.348388671875,301.57550048828125,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172706663608551,-4466.95458984375,304.16070556640625,0.9787060022354126,0.4086404144763946,0.2865800559520721,293.15338134765625,297.1499938964844,293.1499938964844,0.354961097240448,-6583.0703125,304.2138366699219,0.9990000128746032,0.505537211894989,0.4206092953681946,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379485353827,-3390.7490234375,303.2659912109375,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,292.33935546875,291.26190185546875,1.0,0.2923296689987182,0.844335675239563,0.844335675239563,1.0,1.0,-1.3482171297073364,0.5826507210731506,0.7655664086341858,0.2623441815376282,0.0,0.0,0.6835843324661255,59.952762603759766,66.0,21.67328834533692,-16254.6171875,276.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.724609375,18000.0,0.0,0.0,0.3787129819393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307760953903198,0.8307844400405884,-8.34660113468999e-06,0.0,0.0003843455342575,0.0,0.0,83.68397521972656,0.0,0.0,0.0,0.4991432428359985,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.08820641040802,-2069.968017578125,304.15093994140625,0.6942923665046692,0.1456311345100402,0.1328474134206771,293.4701538085937,297.1499938964844,293.1499938964844,0.009052743203938,-610.5264282226562,301.5233154296875,0.4720028936862945,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166742324829101,-4460.6572265625,304.1598205566406,0.9780696034431458,0.4079131782054901,0.2860818207263946,293.1361389160156,297.1499938964844,293.1499938964844,0.354564219713211,-6582.5166015625,304.2027893066406,0.9990000128746032,0.5088890790939331,0.4207826256752014,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190091595053,-3388.93701171875,303.2543640136719,0.4720028936862945,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,292.3313293457031,291.25555419921875,1.0,0.2927303612232208,0.8440604209899902,0.8440604209899902,1.0,1.0,-1.3475635051727295,0.5823445916175842,0.76521897315979,0.2621102631092071,0.0,0.0,0.6767562627792358,59.97997283935547,66.0,-1.47041916847229,-16183.2666015625,276.3879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.384765625,18000.0,0.0,0.0,0.376108855009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135163187980652,0.8135244846343994,-8.169663487933576e-06,0.0,0.0003817026736214,0.0,0.0,79.80191802978516,0.0,0.0,0.0,0.491787850856781,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882113054394722,-2070.384765625,304.1507568359375,0.6911729574203491,0.1454381048679351,0.1326624751091003,293.4686279296875,297.1499938964844,293.1499938964844,0.009001207537949,-608.948974609375,301.4681701660156,0.469678670167923,0.050000000745058,0.0493357591331005,293.21160888671875,297.1499938964844,293.1499938964844,0.3165391385555267,-4459.85205078125,304.1582946777344,0.974176824092865,0.4071770906448364,0.2856045961380005,293.1268310546875,297.1499938964844,293.1499938964844,0.3591820299625397,-6658.32177734375,304.1847229003906,0.9990000128746032,0.5108996629714966,0.4255441129207611,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319061145186,-3393.952880859375,303.241455078125,0.469678670167923,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,292.328369140625,291.2333984375,1.0,0.2948957681655884,0.8438677191734314,0.8438677191734314,1.0,1.0,-1.3527727127075195,0.5847107172012329,0.7680619955062866,0.263426274061203,0.0,0.0,0.6727541089057922,61.14061737060547,84.0,-33.641048431396484,-16162.802734375,281.2094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.287109375,18000.0,0.0,0.0,0.3734927773475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996339201927185,0.7996419072151184,-8.018952030397486e-06,0.0,0.000379047676688,0.0,0.0,76.69718170166016,0.0,0.0,0.0,0.485897809267044,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888843312859535,-2084.09619140625,304.1493530273437,0.6803678870201111,0.1456630527973175,0.1328403502702713,293.465576171875,297.1499938964844,293.1499938964844,0.0089407991617918,-608.3502197265625,301.3518981933594,0.4589870274066925,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171487748622894,-4468.5048828125,304.1545104980469,0.958462417125702,0.4056878089904785,0.2847086191177368,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106776714325,-6981.2978515625,304.13836669921875,0.9990000128746032,0.5097178816795349,0.4453913271427154,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213037684559,-3417.47900390625,303.2114562988281,0.4589870274066925,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,292.334228515625,291.1627502441406,1.0,0.3037392497062683,0.843482255935669,0.843482255935669,1.0,1.0,-1.376983642578125,0.5957602262496948,0.781223475933075,0.2696188688278198,0.0,0.0,0.6744212508201599,66.1547622680664,87.0,-84.43089294433594,-16287.7041015625,303.1601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687926828861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907949090003967,0.7908027768135071,-7.87947192293359e-06,0.0,0.0003742777043953,0.0,0.0,74.44572448730469,0.0,0.0,0.0,0.4818967580795288,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888843312859535,-2084.09619140625,304.1493530273437,0.6803678870201111,0.1456630527973175,0.1328403502702713,293.465576171875,297.1499938964844,293.1499938964844,0.0089407991617918,-608.3502197265625,301.3518981933594,0.4589870274066925,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171487748622894,-4468.5048828125,304.1545104980469,0.958462417125702,0.4056878089904785,0.2847086191177368,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106776714325,-6981.2978515625,304.13836669921875,0.9990000128746032,0.5097178816795349,0.4453913271427154,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213037684559,-3417.47900390625,303.2114562988281,0.4589870274066925,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,292.334228515625,291.1627502441406,1.0,0.3037392497062683,0.843482255935669,0.843482255935669,1.0,1.0,-1.376983642578125,0.5957602262496948,0.781223475933075,0.2696188688278198,0.0,0.0,0.6744212508201599,66.1547622680664,87.0,-84.43089294433594,-16287.7041015625,303.1601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687926828861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907949090003967,0.7908027768135071,-7.87947192293359e-06,0.0,0.0003742777043953,0.0,0.0,74.44572448730469,0.0,0.0,0.0,0.4818967580795288,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901917293667793,-2109.65185546875,304.1473999023437,0.6724438071250916,0.14673513174057,0.133805438876152,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805146515369,-607.6258544921875,301.2362670898437,0.449457585811615,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177245259284973,-4476.30517578125,304.1521301269531,0.9432994723320008,0.4042077660560608,0.283806562423706,293.1732788085937,297.1499938964844,293.1499938964844,0.4003476500511169,-7289.5927734375,304.1087646484375,0.9990000128746032,0.5025376677513123,0.4637278616428375,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988317161798,-3438.940185546875,303.1780090332031,0.449457585811615,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,292.3500061035156,291.0979919433594,1.0,0.3115063011646271,0.8430968523025513,0.8430968523025513,1.0,1.0,-1.4002872705459597,0.6063843369483948,0.7939029335975647,0.2757074236869812,0.0,0.0,0.6857001781463623,71.00030517578125,90.0,-82.33040618896484,-16489.9453125,324.9821472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656119406223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068418502807617,0.8068498373031616,-7.982638635439798e-06,0.0,0.0003710496530402,0.0,0.0,77.46236419677734,0.0,0.0,0.0,0.4883040487766266,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901917293667793,-2109.65185546875,304.1473999023437,0.6724438071250916,0.14673513174057,0.133805438876152,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805146515369,-607.6258544921875,301.2362670898437,0.449457585811615,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177245259284973,-4476.30517578125,304.1521301269531,0.9432994723320008,0.4042077660560608,0.283806562423706,293.1732788085937,297.1499938964844,293.1499938964844,0.4003476500511169,-7289.5927734375,304.1087646484375,0.9990000128746032,0.5025376677513123,0.4637278616428375,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988317161798,-3438.940185546875,303.1780090332031,0.449457585811615,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,292.3500061035156,291.0979919433594,1.0,0.3115063011646271,0.8430968523025513,0.8430968523025513,1.0,1.0,-1.4002872705459597,0.6063843369483948,0.7939029335975647,0.2757074236869812,0.0,0.0,0.6857001781463623,71.00030517578125,90.0,-82.33040618896484,-16489.9453125,324.9821472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656119406223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068418502807617,0.8068498373031616,-7.982638635439798e-06,0.0,0.0003710496530402,0.0,0.0,77.46236419677734,0.0,0.0,0.0,0.4883040487766266,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913030281662941,-2131.016845703125,304.1464538574219,0.6641396880149841,0.1474016308784485,0.134783923625946,293.458984375,297.1499938964844,293.1499938964844,0.0088127311319112,-605.9359741210938,301.1278686523437,0.4399738907814026,0.050000000745058,0.0498965866863727,293.2105407714844,297.1499938964844,293.1499938964844,0.3175735473632812,-4475.150390625,304.1517333984375,0.9267191886901855,0.4027409851551056,0.2829330563545227,293.2161560058594,297.1499938964844,293.1499938964844,0.4093756079673767,-7412.75439453125,304.1092224121094,0.9927119612693788,0.4932332038879394,0.4697997570037842,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524283990263,-3454.068115234375,303.1441955566406,0.4399738907814026,0.050000000745058,0.2366879135370254,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,292.34539794921875,291.0628356933594,1.0,0.3182825446128845,0.8422021269798279,0.8422021269798279,1.0,1.0,-1.4099459648132324,0.6106875538825989,0.7992583513259888,0.2783261835575104,0.0,0.0,0.7002353072166443,76.31010437011719,93.0,-47.27914810180664,-16618.919921875,341.9326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642594516277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352683782577515,0.8352766633033752,-8.238984264608007e-06,0.0,0.0003696770290844,0.0,0.0,83.54878997802734,0.0,0.0,0.0,0.5002824068069458,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913030281662941,-2131.016845703125,304.1464538574219,0.6641396880149841,0.1474016308784485,0.134783923625946,293.458984375,297.1499938964844,293.1499938964844,0.0088127311319112,-605.9359741210938,301.1278686523437,0.4399738907814026,0.050000000745058,0.0498965866863727,293.2105407714844,297.1499938964844,293.1499938964844,0.3175735473632812,-4475.150390625,304.1517333984375,0.9267191886901855,0.4027409851551056,0.2829330563545227,293.2161560058594,297.1499938964844,293.1499938964844,0.4093756079673767,-7412.75439453125,304.1092224121094,0.9927119612693788,0.4932332038879394,0.4697997570037842,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524283990263,-3454.068115234375,303.1441955566406,0.4399738907814026,0.050000000745058,0.2366879135370254,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,292.34539794921875,291.0628356933594,1.0,0.3182825446128845,0.8422021269798279,0.8422021269798279,1.0,1.0,-1.4099459648132324,0.6106875538825989,0.7992583513259888,0.2783261835575104,0.0,0.0,0.7002353072166443,76.31010437011719,93.0,-47.27914810180664,-16618.919921875,341.9326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642594516277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352683782577515,0.8352766633033752,-8.238984264608007e-06,0.0,0.0003696770290844,0.0,0.0,83.54878997802734,0.0,0.0,0.0,0.5002824068069458,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915159881114959,-2134.5908203125,304.1473083496094,0.6548373699188232,0.1475569903850555,0.1352096050977707,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205385789275,-601.8963623046875,301.0342102050781,0.4309065639972687,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158733546733856,-4455.38232421875,304.15399169921875,0.910020112991333,0.401232361793518,0.2820695042610168,293.23492431640625,297.1499938964844,293.1499938964844,0.4029814600944519,-7315.03125,304.1328430175781,0.9768340587615968,0.4877099096775055,0.4638559520244598,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539054766297,-3455.5302734375,303.1139221191406,0.4309065639972687,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,292.3454284667969,291.0838623046875,1.0,0.3235773146152496,0.8413074612617493,0.8413074612617493,1.0,1.0,-1.4030364751815796,0.6074131727218628,0.7956233620643616,0.2765418887138366,0.0,0.0,0.708184003829956,82.00794982910156,96.0,7.391201496124268,-16585.859375,352.5139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.78515625,18000.0,0.0,0.0,0.3641122281551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859362781047821,0.8593712449073792,-8.504772267770022e-06,0.0,0.0003695276391226,0.0,0.0,89.303955078125,0.0,0.0,0.0,0.5106926560401917,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915159881114959,-2134.5908203125,304.1473083496094,0.6548373699188232,0.1475569903850555,0.1352096050977707,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205385789275,-601.8963623046875,301.0342102050781,0.4309065639972687,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158733546733856,-4455.38232421875,304.15399169921875,0.910020112991333,0.401232361793518,0.2820695042610168,293.23492431640625,297.1499938964844,293.1499938964844,0.4029814600944519,-7315.03125,304.1328430175781,0.9768340587615968,0.4877099096775055,0.4638559520244598,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539054766297,-3455.5302734375,303.1139221191406,0.4309065639972687,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,292.3454284667969,291.0838623046875,1.0,0.3235773146152496,0.8413074612617493,0.8413074612617493,1.0,1.0,-1.4030364751815796,0.6074131727218628,0.7956233620643616,0.2765418887138366,0.0,0.0,0.708184003829956,82.00794982910156,96.0,7.391201496124268,-16585.859375,352.5139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.78515625,18000.0,0.0,0.0,0.3641122281551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859362781047821,0.8593712449073792,-8.504772267770022e-06,0.0,0.0003695276391226,0.0,0.0,89.303955078125,0.0,0.0,0.0,0.5106926560401917,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915852114558219,-2135.733642578125,304.1476745605469,0.6512000560760498,0.1476158201694488,0.1353527605533599,293.4538269042969,297.1499938964844,293.1499938964844,0.0086721982806921,-599.7844848632812,300.9874267578125,0.427518218755722,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150478303432464,-4445.90283203125,304.1547546386719,0.9037214517593384,0.4004615843296051,0.2816076874732971,293.2388610839844,297.1499938964844,293.1499938964844,0.401117205619812,-7285.2119140625,304.1393127441406,0.9701623320579528,0.4858608841896057,0.4619926512241363,293.2295227050781,297.1499938964844,293.1499938964844,0.0123495496809482,-3455.663330078125,303.098388671875,0.427518218755722,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,292.3448486328125,291.0907592773437,1.0,0.3259137272834778,0.8408600687980652,0.8408600687980652,1.0,1.0,-1.4010871648788452,0.6064678430557251,0.7946193218231201,0.2760396599769592,0.0,0.0,0.7114433646202087,84.437744140625,96.0,12.809146881103516,-16560.0625,357.38287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.853515625,18000.0,0.0,0.0,0.3643171191215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676755428314209,0.8676841855049133,-8.600335604569409e-06,0.0,0.0003697355859912,0.0,0.0,91.3719482421875,0.0,0.0,0.0,0.5144014358520508,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916678458452224,-2137.160400390625,304.14794921875,0.6480250954627991,0.1476901769638061,0.1354977041482925,293.4520263671875,297.1499938964844,293.1499938964844,0.0086240796372294,-597.6884765625,300.9407043457031,0.4245900213718414,0.050000000745058,0.0503134541213512,293.21044921875,297.1499938964844,293.1499938964844,0.314253032207489,-4436.83349609375,304.15533447265625,0.898300051689148,0.3996930420398712,0.281139612197876,293.2410583496094,297.1499938964844,293.1499938964844,0.3995856344699859,-7261.01123046875,304.1440124511719,0.9640246629714966,0.4843043982982635,0.4604882299900055,293.2304077148437,297.1499938964844,293.1499938964844,0.0123438742011785,-3455.708740234375,303.0826416015625,0.4245900213718414,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,292.34393310546875,291.0962219238281,1.0,0.3280887901782989,0.8405191898345947,0.8405191898345947,1.0,1.0,-1.3995137214660645,0.6057029962539673,0.7938107252120972,0.2756449282169342,0.0,0.0,0.7145235538482666,86.69154357910156,99.0,14.272934913635254,-16536.09375,361.9991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.07421875,18000.0,0.0,0.0,0.3646624684333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752947449684143,0.8753033876419067,-8.685550710652024e-06,0.0,0.0003700860543176,0.0,0.0,93.27267456054688,0.0,0.0,0.0,0.517773449420929,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.09186602383852,-2140.671142578125,304.1482849121094,0.6426906585693359,0.1478868573904037,0.1358164995908737,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281357169151,-593.46142578125,300.8486022949219,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126864433288574,-4419.046875,304.1561584472656,0.8887763023376465,0.3981712758541107,0.2802007496356964,293.24273681640625,297.1499938964844,293.1499938964844,0.3969646692276001,-7220.44970703125,304.1502990722656,0.9528735280036926,0.4816529154777527,0.4580342173576355,293.2320861816406,297.1499938964844,293.1499938964844,0.012327367439866,-3455.031494140625,303.05084228515625,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,292.3414611816406,291.10577392578125,1.0,0.3320621848106384,0.8398374319076538,0.8398374319076538,1.0,1.0,-1.3969578742980957,0.6044450402259827,0.7925127744674683,0.2750122249126434,0.0,0.0,0.7198626399040222,90.8172836303711,102.0,13.888643264770508,-16492.611328125,370.5792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656797111034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886027932167053,0.8886116743087769,-8.834696927806363e-06,0.0,0.0003711184253916,0.0,0.0,96.64990234375,0.0,0.0,0.0,0.523652970790863,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.09186602383852,-2140.671142578125,304.1482849121094,0.6426906585693359,0.1478868573904037,0.1358164995908737,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281357169151,-593.46142578125,300.8486022949219,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126864433288574,-4419.046875,304.1561584472656,0.8887763023376465,0.3981712758541107,0.2802007496356964,293.24273681640625,297.1499938964844,293.1499938964844,0.3969646692276001,-7220.44970703125,304.1502990722656,0.9528735280036926,0.4816529154777527,0.4580342173576355,293.2320861816406,297.1499938964844,293.1499938964844,0.012327367439866,-3455.031494140625,303.05084228515625,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,292.3414611816406,291.10577392578125,1.0,0.3320621848106384,0.8398374319076538,0.8398374319076538,1.0,1.0,-1.3969578742980957,0.6044450402259827,0.7925127744674683,0.2750122249126434,0.0,0.0,0.7198626399040222,90.8172836303711,102.0,13.888643264770508,-16492.611328125,370.5792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656797111034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886027932167053,0.8886116743087769,-8.834696927806363e-06,0.0,0.0003711184253916,0.0,0.0,96.64990234375,0.0,0.0,0.0,0.523652970790863,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920931473374366,-2144.74755859375,304.1484680175781,0.638283371925354,0.1481295526027679,0.136167511343956,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337554872035,-589.224853515625,300.7589416503906,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111304342746734,-4401.44775390625,304.1566772460937,0.8804967403411865,0.3966718912124634,0.2792667150497436,293.2427673339844,297.1499938964844,293.1499938964844,0.3945649266242981,-7184.19970703125,304.1541442871094,0.9427627325057985,0.4792931675910949,0.4559166133403778,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053062707185,-3453.432861328125,303.0188903808594,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,292.3384704589844,291.1148681640625,1.0,0.3356641829013824,0.8391556739807129,0.8391556739807129,1.0,1.0,-1.394753336906433,0.6033483743667603,0.7914050221443176,0.2744704782962799,0.0,0.0,0.7240501642227173,94.59256744384766,105.0,13.31675910949707,-16454.599609375,378.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669779598712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89933842420578,0.8993473649024963,-8.957390491559636e-06,0.0,0.0003724359849002,0.0,0.0,99.44488525390624,0.0,0.0,0.0,0.5284123420715332,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920931473374366,-2144.74755859375,304.1484680175781,0.638283371925354,0.1481295526027679,0.136167511343956,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337554872035,-589.224853515625,300.7589416503906,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111304342746734,-4401.44775390625,304.1566772460937,0.8804967403411865,0.3966718912124634,0.2792667150497436,293.2427673339844,297.1499938964844,293.1499938964844,0.3945649266242981,-7184.19970703125,304.1541442871094,0.9427627325057985,0.4792931675910949,0.4559166133403778,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053062707185,-3453.432861328125,303.0188903808594,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,292.3384704589844,291.1148681640625,1.0,0.3356641829013824,0.8391556739807129,0.8391556739807129,1.0,1.0,-1.394753336906433,0.6033483743667603,0.7914050221443176,0.2744704782962799,0.0,0.0,0.7240501642227173,94.59256744384766,105.0,13.31675910949707,-16454.599609375,378.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669779598712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89933842420578,0.8993473649024963,-8.957390491559636e-06,0.0,0.0003724359849002,0.0,0.0,99.44488525390624,0.0,0.0,0.0,0.5284123420715332,4.0,0.0,1.0
