time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923540368676185,-2149.4599609375,304.1485595703125,0.6345334649085999,0.148447498679161,0.1365662813186645,293.4384765625,297.1499938964844,293.1499938964844,0.0083453319966793,-585.1710205078125,300.6745910644531,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095712661743164,-4383.83740234375,304.15704345703125,0.8731118440628052,0.3952051699161529,0.2783458232879638,293.2420959472656,297.1499938964844,293.1499938964844,0.3922177255153656,-7149.3193359375,304.1566467285156,0.9334396123886108,0.4770795106887817,0.4539496600627899,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785773128271,-3450.96337890625,302.9869079589844,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,292.3345031738281,291.1245422363281,1.0,0.3390060365200043,0.8385248780250549,0.8385248780250549,1.0,1.0,-1.3927381038665771,0.602343738079071,0.7903943061828613,0.2739782631397247,0.0,0.0,0.7269280552864075,98.1328582763672,108.0,13.615257263183594,-16421.755859375,385.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683909475803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072974920272828,0.9073065519332886,-9.05142405827064e-06,0.0,0.0003738699888344,0.0,0.0,101.57225036621094,0.0,0.0,0.0,0.5319576859474182,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923540368676185,-2149.4599609375,304.1485595703125,0.6345334649085999,0.148447498679161,0.1365662813186645,293.4384765625,297.1499938964844,293.1499938964844,0.0083453319966793,-585.1710205078125,300.6745910644531,0.4122085869312286,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095712661743164,-4383.83740234375,304.15704345703125,0.8731118440628052,0.3952051699161529,0.2783458232879638,293.2420959472656,297.1499938964844,293.1499938964844,0.3922177255153656,-7149.3193359375,304.1566467285156,0.9334396123886108,0.4770795106887817,0.4539496600627899,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785773128271,-3450.96337890625,302.9869079589844,0.4122085869312286,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,292.3345031738281,291.1245422363281,1.0,0.3390060365200043,0.8385248780250549,0.8385248780250549,1.0,1.0,-1.3927381038665771,0.602343738079071,0.7903943061828613,0.2739782631397247,0.0,0.0,0.7269280552864075,98.1328582763672,108.0,13.615257263183594,-16421.755859375,385.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683909475803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072974920272828,0.9073065519332886,-9.05142405827064e-06,0.0,0.0003738699888344,0.0,0.0,101.57225036621094,0.0,0.0,0.0,0.5319576859474182,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926539525389671,-2154.900390625,304.1485290527344,0.631270170211792,0.14881631731987,0.1370188146829605,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632433623075,-581.3331909179688,300.5962829589844,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080170154571533,-4366.2919921875,304.15728759765625,0.8664045929908752,0.3937674462795257,0.2774427235126495,293.2410583496094,297.1499938964844,293.1499938964844,0.3898900151252746,-7115.08837890625,304.1582946777344,0.9248018264770508,0.4749537110328674,0.4520712196826935,293.2361755371094,297.1499938964844,293.1499938964844,0.0122484993189573,-3447.835693359375,302.9549255371094,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,292.3295593261719,291.134765625,1.0,0.3421651422977447,0.837894082069397,0.837894082069397,1.0,1.0,-1.3908706903457642,0.6014087796211243,0.7894619107246399,0.2735190093517303,0.0,0.0,0.7284084558486938,101.51309204101562,111.0,14.223274230957031,-16392.736328125,392.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.236328125,18000.0,0.0,0.0,0.3697765171527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122374653816224,0.912246584892273,-9.113277883443516e-06,0.0,0.0003752761695068,0.0,0.0,102.93462371826172,0.0,0.0,0.0,0.5341745615005493,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926539525389671,-2154.900390625,304.1485290527344,0.631270170211792,0.14881631731987,0.1370188146829605,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632433623075,-581.3331909179688,300.5962829589844,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080170154571533,-4366.2919921875,304.15728759765625,0.8664045929908752,0.3937674462795257,0.2774427235126495,293.2410583496094,297.1499938964844,293.1499938964844,0.3898900151252746,-7115.08837890625,304.1582946777344,0.9248018264770508,0.4749537110328674,0.4520712196826935,293.2361755371094,297.1499938964844,293.1499938964844,0.0122484993189573,-3447.835693359375,302.9549255371094,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,292.3295593261719,291.134765625,1.0,0.3421651422977447,0.837894082069397,0.837894082069397,1.0,1.0,-1.3908706903457642,0.6014087796211243,0.7894619107246399,0.2735190093517303,0.0,0.0,0.7284084558486938,101.51309204101562,111.0,14.223274230957031,-16392.736328125,392.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.236328125,18000.0,0.0,0.0,0.3697765171527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122374653816224,0.912246584892273,-9.113277883443516e-06,0.0,0.0003752761695068,0.0,0.0,102.93462371826172,0.0,0.0,0.0,0.5341745615005493,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928050354123115,-2157.637939453125,304.1485290527344,0.6297569274902344,0.1490027904510498,0.137248620390892,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240095362067,-579.4736328125,300.55889892578125,0.4077125787734985,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.307239294052124,-4357.51171875,304.1573791503906,0.8632514476776123,0.3930551707744598,0.2769952416419983,293.2405090332031,297.1499938964844,293.1499938964844,0.3887281119823456,-7098.08935546875,304.1589050292969,0.920722723007202,0.4739125669002533,0.4511533379554748,293.2367553710937,297.1499938964844,293.1499938964844,0.0122325057163834,-3446.076904296875,302.93896484375,0.4077125787734985,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,292.3269348144531,291.1400756835937,1.0,0.3436920642852783,0.8375786542892456,0.8375786542892456,1.0,1.0,-1.3899601697921753,0.6009528636932373,0.7890073657035828,0.2732925415039062,0.0,0.0,0.7285977602005005,103.16114807128906,111.0,14.546646118164062,-16378.880859375,396.3817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704208135604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913510799407959,0.9135199189186096,-9.131205843004864e-06,0.0,0.0003759300161618,0.0,0.0,103.3039093017578,0.0,0.0,0.0,0.5347540378570557,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929540917277336,-2160.3359375,304.1485290527344,0.6283018589019775,0.1491874754428863,0.1374768316745758,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858159974217,-577.6488037109375,300.5224304199219,0.4063398540019989,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064620196819305,-4348.73583984375,304.1574401855469,0.8602116107940674,0.3923462629318237,0.2765496075153351,293.2398986816406,297.1499938964844,293.1499938964844,0.3875684738159179,-7081.166015625,304.1593933105469,0.9168028235435486,0.472882866859436,0.450246125459671,293.2372741699219,297.1499938964844,293.1499938964844,0.0122160362079739,-3444.221435546875,302.9230041503906,0.4063398540019989,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,292.32427978515625,291.1454467773437,1.0,0.3451905846595764,0.8372625708580017,0.8372625708580017,1.0,1.0,-1.389057159423828,0.6005009412765503,0.7885562181472778,0.2730657160282135,0.0,0.0,0.7284179925918579,104.7881851196289,114.0,14.782041549682615,-16365.0546875,399.7722778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710149228572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139664769172668,0.9139755964279176,-9.140148904407395e-06,0.0,0.0003765329602174,0.0,0.0,103.4571762084961,0.0,0.0,0.0,0.5349716544151306,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.093245729804039,-2165.610107421875,304.1485290527344,0.6255297660827637,0.1495485603809356,0.1379248946905136,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123430281877,-574.10498046875,300.4518737792969,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049173057079315,-4331.2939453125,304.15753173828125,0.8544302582740784,0.3909370601177215,0.275663286447525,293.2386779785156,297.1499938964844,293.1499938964844,0.3852672874927521,-7047.68212890625,304.1600646972656,0.9094620943069458,0.4708525836467743,0.4484587609767914,293.23828125,297.1499938964844,293.1499938964844,0.012182175181806,-3440.33837890625,302.8909912109375,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,292.3190002441406,291.1560974121094,1.0,0.3481177985668182,0.8366303443908691,0.8366303443908691,1.0,1.0,-1.3872658014297483,0.5996063351631165,0.7876594662666321,0.2726079821586609,0.0,0.0,0.7270002365112305,107.9927215576172,117.0,14.74574851989746,-16336.5791015625,406.4301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720105588436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124649167060852,0.9124740362167358,-9.13122948986711e-06,0.0,0.000377543416107,0.0,0.0,103.12252807617188,0.0,0.0,0.0,0.5343387126922607,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.093245729804039,-2165.610107421875,304.1485290527344,0.6255297660827637,0.1495485603809356,0.1379248946905136,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123430281877,-574.10498046875,300.4518737792969,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049173057079315,-4331.2939453125,304.15753173828125,0.8544302582740784,0.3909370601177215,0.275663286447525,293.2386779785156,297.1499938964844,293.1499938964844,0.3852672874927521,-7047.68212890625,304.1600646972656,0.9094620943069458,0.4708525836467743,0.4484587609767914,293.23828125,297.1499938964844,293.1499938964844,0.012182175181806,-3440.33837890625,302.8909912109375,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,292.3190002441406,291.1560974121094,1.0,0.3481177985668182,0.8366303443908691,0.8366303443908691,1.0,1.0,-1.3872658014297483,0.5996063351631165,0.7876594662666321,0.2726079821586609,0.0,0.0,0.7270002365112305,107.9927215576172,117.0,14.74574851989746,-16336.5791015625,406.4301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720105588436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124649167060852,0.9124740362167358,-9.13122948986711e-06,0.0,0.000377543416107,0.0,0.0,103.12252807617188,0.0,0.0,0.0,0.5343387126922607,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093531347811222,-2170.781005859375,304.1485290527344,0.6228973865509033,0.1498956680297851,0.1383593082427978,293.4085998535156,297.1499938964844,293.1499938964844,0.008042624220252,-570.714111328125,300.3839111328125,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034011721611023,-4314.18212890625,304.1575622558594,0.8489925265312195,0.3895381391048431,0.2747828662395477,293.2374572753906,297.1499938964844,293.1499938964844,0.3830114603042602,-7014.95849609375,304.16046142578125,0.9028424620628356,0.4688563644886017,0.446702629327774,293.2392272949219,297.1499938964844,293.1499938964844,0.012147881090641,-3436.417236328125,302.8587951660156,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,292.3138427734375,291.1659545898437,1.0,0.3509706854820251,0.8359981179237366,0.8359981179237366,1.0,1.0,-1.3854892253875732,0.5987222790718079,0.7867670059204102,0.272142082452774,0.0,0.0,0.7243008613586426,111.1479949951172,105.0,13.844650268554688,-16305.91796875,412.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726928234100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079246520996094,0.9079337120056152,-9.08825131773483e-06,0.0,0.0003782358544413,0.0,0.0,101.98309326171876,0.0,0.0,0.0,0.5323615670204163,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093531347811222,-2170.781005859375,304.1485290527344,0.6228973865509033,0.1498956680297851,0.1383593082427978,293.4085998535156,297.1499938964844,293.1499938964844,0.008042624220252,-570.714111328125,300.3839111328125,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034011721611023,-4314.18212890625,304.1575622558594,0.8489925265312195,0.3895381391048431,0.2747828662395477,293.2374572753906,297.1499938964844,293.1499938964844,0.3830114603042602,-7014.95849609375,304.16046142578125,0.9028424620628356,0.4688563644886017,0.446702629327774,293.2392272949219,297.1499938964844,293.1499938964844,0.012147881090641,-3436.417236328125,302.8587951660156,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,292.3138427734375,291.1659545898437,1.0,0.3509706854820251,0.8359981179237366,0.8359981179237366,1.0,1.0,-1.3854892253875732,0.5987222790718079,0.7867670059204102,0.272142082452774,0.0,0.0,0.7243008613586426,111.1479949951172,105.0,13.844650268554688,-16305.91796875,412.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726928234100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079246520996094,0.9079337120056152,-9.08825131773483e-06,0.0,0.0003782358544413,0.0,0.0,101.98309326171876,0.0,0.0,0.0,0.5323615670204163,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936713144183158,-2173.196044921875,304.1488037109375,0.624889075756073,0.1502706706523895,0.1386230289936065,293.40087890625,297.1499938964844,293.1499938964844,0.0079393293708562,-565.3660278320312,300.31890869140625,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017188310623169,-4295.09326171875,304.1578369140625,0.850246012210846,0.3881820738315582,0.2737830579280853,293.236083984375,297.1499938964844,293.1499938964844,0.3805919587612152,-6979.74658203125,304.1610107421875,0.9040850400924684,0.4669194221496582,0.4448026716709137,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432274416089,-3419.822509765625,302.8270874023437,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,292.3088684082031,291.1766967773437,1.0,0.348580926656723,0.8353705406188965,0.8353705406188965,1.0,1.0,-1.3818914890289309,0.5970048904418945,0.7848865389823914,0.2712046504020691,0.0,0.0,0.7202220559120178,109.49235534667967,93.0,15.220142364501951,-16258.96484375,407.2138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729939460754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900483250617981,0.9004923105239868,-9.013779163069556e-06,0.0,0.0003785414155572,0.0,0.0,100.0991439819336,0.0,0.0,0.0,0.5291000604629517,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936713144183158,-2173.196044921875,304.1488037109375,0.624889075756073,0.1502706706523895,0.1386230289936065,293.40087890625,297.1499938964844,293.1499938964844,0.0079393293708562,-565.3660278320312,300.31890869140625,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017188310623169,-4295.09326171875,304.1578369140625,0.850246012210846,0.3881820738315582,0.2737830579280853,293.236083984375,297.1499938964844,293.1499938964844,0.3805919587612152,-6979.74658203125,304.1610107421875,0.9040850400924684,0.4669194221496582,0.4448026716709137,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432274416089,-3419.822509765625,302.8270874023437,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,292.3088684082031,291.1766967773437,1.0,0.348580926656723,0.8353705406188965,0.8353705406188965,1.0,1.0,-1.3818914890289309,0.5970048904418945,0.7848865389823914,0.2712046504020691,0.0,0.0,0.7202220559120178,109.49235534667967,93.0,15.220142364501951,-16258.96484375,407.2138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729939460754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900483250617981,0.9004923105239868,-9.013779163069556e-06,0.0,0.0003785414155572,0.0,0.0,100.0991439819336,0.0,0.0,0.0,0.5291000604629517,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937435775995254,-2174.330078125,304.1490783691406,0.6304684281349182,0.150717481970787,0.1388198286294937,293.39306640625,297.1499938964844,293.1499938964844,0.0078141177073121,-558.6583862304688,300.25732421875,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999378442764282,-4274.84326171875,304.158203125,0.8566595315933228,0.3869052827358246,0.2727351486682892,293.23443603515625,297.1499938964844,293.1499938964844,0.3780674934387207,-6942.96826171875,304.1615600585937,0.9115129113197328,0.46507129073143,0.4428470730781555,293.2402648925781,297.1499938964844,293.1499938964844,0.0118902893736958,-3394.125,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,292.3036804199219,291.1885986328125,1.0,0.3429422676563263,0.8347429037094116,0.8347429037094116,1.0,1.0,-1.377146601676941,0.5947698950767517,0.7823767066001892,0.2699502110481262,0.0,0.0,0.7144040465354919,104.35956573486328,81.0,16.028427124023438,-16195.701171875,392.7626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728180229663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892832398414612,0.8892921805381775,-8.900956345314626e-06,0.0,0.000378362921765,0.0,0.0,97.29710388183594,0.0,0.0,0.0,0.52420973777771,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937435775995254,-2174.330078125,304.1490783691406,0.6304684281349182,0.150717481970787,0.1388198286294937,293.39306640625,297.1499938964844,293.1499938964844,0.0078141177073121,-558.6583862304688,300.25732421875,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999378442764282,-4274.84326171875,304.158203125,0.8566595315933228,0.3869052827358246,0.2727351486682892,293.23443603515625,297.1499938964844,293.1499938964844,0.3780674934387207,-6942.96826171875,304.1615600585937,0.9115129113197328,0.46507129073143,0.4428470730781555,293.2402648925781,297.1499938964844,293.1499938964844,0.0118902893736958,-3394.125,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,292.3036804199219,291.1885986328125,1.0,0.3429422676563263,0.8347429037094116,0.8347429037094116,1.0,1.0,-1.377146601676941,0.5947698950767517,0.7823767066001892,0.2699502110481262,0.0,0.0,0.7144040465354919,104.35956573486328,81.0,16.028427124023438,-16195.701171875,392.7626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728180229663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892832398414612,0.8892921805381775,-8.900956345314626e-06,0.0,0.000378362921765,0.0,0.0,97.29710388183594,0.0,0.0,0.0,0.52420973777771,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937687158584594,-2174.702880859375,304.1492004394531,0.6343399882316589,0.1509478241205215,0.1389001458883285,293.38916015625,297.1499938964844,293.1499938964844,0.0077474131248891,-555.037353515625,300.2274780273437,0.4094204902648926,0.050000000745058,0.0508917048573493,293.2062072753906,297.1499938964844,293.1499938964844,0.2990541458129883,-4264.80859375,304.1583251953125,0.8614598512649536,0.386294275522232,0.2722057402133941,293.2335205078125,297.1499938964844,293.1499938964844,0.3768176436424255,-6924.78857421875,304.1617126464844,0.9173080325126648,0.464178591966629,0.4418654441833496,293.240234375,297.1499938964844,293.1499938964844,0.0118037825450301,-3379.32763671875,302.7816467285156,0.4094204902648926,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,292.3002624511719,291.1939392089844,1.0,0.3392229080200195,0.8344290852546692,0.8344290852546692,1.0,1.0,-1.374506592750549,0.5935323238372803,0.780974268913269,0.2692480683326721,0.0,0.0,0.7109857201576233,100.92721557617188,81.0,15.331271171569824,-16159.0205078125,383.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.529296875,18000.0,0.0,0.0,0.3725316524505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823608160018921,0.8823696374893188,-8.830500519252382e-06,0.0,0.0003780722909141,0.0,0.0,95.58307647705078,0.0,0.0,0.0,0.5211949944496155,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.093785710632801,-2174.934326171875,304.1493225097656,0.638900876045227,0.1511807888746261,0.1389650702476501,293.38525390625,297.1499938964844,293.1499938964844,0.0076792673207819,-551.3138427734375,300.1981506347656,0.4128806889057159,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981855869293213,-4254.95849609375,304.15838623046875,0.8672654628753662,0.3856995105743408,0.2716760039329529,293.23260498046875,297.1499938964844,293.1499938964844,0.3755889534950256,-6906.94140625,304.1618347167969,0.9244149327278136,0.4633050858974457,0.440885990858078,293.2401123046875,297.1499938964844,293.1499938964844,0.0117132626473903,-3363.7109375,302.7669677734375,0.4128806889057159,0.050000000745058,0.2406955659389495,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,292.2969970703125,291.1986694335937,1.0,0.3350325226783752,0.8341350555419922,0.8341350555419922,1.0,1.0,-1.371737003326416,0.5922388434410095,0.7794982194900513,0.268510103225708,0.0,0.0,0.7073057293891907,97.07620239257812,69.0,14.169790267944336,-16119.4541015625,373.05950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.826171875,18000.0,0.0,0.0,0.3721067011356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874714732170105,0.8747234344482422,-8.752376743359491e-06,0.0,0.0003776410012505,0.0,0.0,93.70846557617188,0.0,0.0,0.0,0.5178704857826233,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938214883208274,-2175.4677734375,304.14947509765625,0.6502956748008728,0.1516735255718231,0.1390789151191711,293.3775329589844,297.1499938964844,293.1499938964844,0.0075411866419017,-543.7047729492188,300.1407165527344,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965061962604522,-4235.94921875,304.15838623046875,0.8819365501403809,0.3845521807670593,0.2706207931041717,293.2306213378906,297.1499938964844,293.1499938964844,0.3732104003429413,-6872.45703125,304.1618347167969,0.9421545267105104,0.4616094529628753,0.4389413297176361,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253487601876,-3330.932861328125,302.73828125,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,292.2908935546875,291.2061462402344,1.0,0.3255043029785156,0.833547055721283,0.833547055721283,1.0,1.0,-1.3659508228302002,0.5895442962646484,0.7764065265655518,0.266959011554718,0.0,0.0,0.6993497014045715,88.45252990722656,57.0,10.905281066894531,-16033.140625,350.21160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708365857601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577066659927368,0.8577152490615845,-8.578698725614231e-06,0.0,0.0003763519925996,0.0,0.0,89.61800384521484,0.0,0.0,0.0,0.510499119758606,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938214883208274,-2175.4677734375,304.14947509765625,0.6502956748008728,0.1516735255718231,0.1390789151191711,293.3775329589844,297.1499938964844,293.1499938964844,0.0075411866419017,-543.7047729492188,300.1407165527344,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965061962604522,-4235.94921875,304.15838623046875,0.8819365501403809,0.3845521807670593,0.2706207931041717,293.2306213378906,297.1499938964844,293.1499938964844,0.3732104003429413,-6872.45703125,304.1618347167969,0.9421545267105104,0.4616094529628753,0.4389413297176361,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253487601876,-3330.932861328125,302.73828125,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,292.2908935546875,291.2061462402344,1.0,0.3255043029785156,0.833547055721283,0.833547055721283,1.0,1.0,-1.3659508228302002,0.5895442962646484,0.7764065265655518,0.266959011554718,0.0,0.0,0.6993497014045715,88.45252990722656,57.0,10.905281066894531,-16033.140625,350.21160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708365857601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577066659927368,0.8577152490615845,-8.578698725614231e-06,0.0,0.0003763519925996,0.0,0.0,89.61800384521484,0.0,0.0,0.0,0.510499119758606,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938833579421043,-2176.543701171875,304.1495361328125,0.665285587310791,0.1522034406661987,0.1391957402229309,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035041034221,-536.0492553710938,300.08447265625,0.4343194365501404,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949217855930328,-4218.06591796875,304.1582336425781,0.9009811282157898,0.3834514021873474,0.2695758640766144,293.2286376953125,297.1499938964844,293.1499938964844,0.3709596693515777,-6839.91015625,304.1616516113281,0.963489592075348,0.459973007440567,0.4370222091674804,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343819975852,-3297.223388671875,302.7103271484375,0.4343194365501404,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,292.2852478027344,291.21051025390625,1.0,0.3147501647472381,0.832958996295929,0.832958996295929,1.0,1.0,-1.359986424446106,0.5867752432823181,0.7732111215591431,0.2653470635414123,0.0,0.0,0.6909735798835754,79.00037384033203,45.0,6.817533016204834,-15939.4453125,325.5516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.3690202832221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839226484298706,0.8392348885536194,-8.39108724903781e-06,0.0,0.0003745086723938,0.0,0.0,85.3038330078125,0.0,0.0,0.0,0.5025331377983093,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938833579421043,-2176.543701171875,304.1495361328125,0.665285587310791,0.1522034406661987,0.1391957402229309,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035041034221,-536.0492553710938,300.08447265625,0.4343194365501404,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949217855930328,-4218.06591796875,304.1582336425781,0.9009811282157898,0.3834514021873474,0.2695758640766144,293.2286376953125,297.1499938964844,293.1499938964844,0.3709596693515777,-6839.91015625,304.1616516113281,0.963489592075348,0.459973007440567,0.4370222091674804,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343819975852,-3297.223388671875,302.7103271484375,0.4343194365501404,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,292.2852478027344,291.21051025390625,1.0,0.3147501647472381,0.832958996295929,0.832958996295929,1.0,1.0,-1.359986424446106,0.5867752432823181,0.7732111215591431,0.2653470635414123,0.0,0.0,0.6909735798835754,79.00037384033203,45.0,6.817533016204834,-15939.4453125,325.5516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.3690202832221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839226484298706,0.8392348885536194,-8.39108724903781e-06,0.0,0.0003745086723938,0.0,0.0,85.3038330078125,0.0,0.0,0.0,0.5025331377983093,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.093976616859436,-2178.25830078125,304.1495361328125,0.6847202777862549,0.1527610421180725,0.1393212229013443,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680064477026,-528.457275390625,300.02886962890625,0.4519169628620147,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934372723102569,-4201.3544921875,304.157958984375,0.927184760570526,0.3823878765106201,0.2685438096523285,293.22662353515625,297.1499938964844,293.1499938964844,0.3688433468341827,-6809.375,304.1612854003906,0.9865754246711732,0.458386480808258,0.4351323544979095,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447246745228,-3263.392333984375,302.6829528808594,0.4519169628620147,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,292.2801208496094,291.2118530273437,1.0,0.3030022978782654,0.8324086666107178,0.8324086666107178,1.0,1.0,-1.3539466857910156,0.5839818120002747,0.7699649333953857,0.2637050747871399,0.0,0.0,0.6825906038284302,69.0472412109375,33.0,2.643589735031128,-15840.916015625,299.9136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666976690292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202899098396301,0.8202981352806091,-8.200668162317015e-06,0.0,0.0003721515240613,0.0,0.0,81.02669525146484,0.0,0.0,0.0,0.4944197237491607,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.093976616859436,-2178.25830078125,304.1495361328125,0.6847202777862549,0.1527610421180725,0.1393212229013443,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680064477026,-528.457275390625,300.02886962890625,0.4519169628620147,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934372723102569,-4201.3544921875,304.157958984375,0.927184760570526,0.3823878765106201,0.2685438096523285,293.22662353515625,297.1499938964844,293.1499938964844,0.3688433468341827,-6809.375,304.1612854003906,0.9865754246711732,0.458386480808258,0.4351323544979095,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447246745228,-3263.392333984375,302.6829528808594,0.4519169628620147,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,292.2801208496094,291.2118530273437,1.0,0.3030022978782654,0.8324086666107178,0.8324086666107178,1.0,1.0,-1.3539466857910156,0.5839818120002747,0.7699649333953857,0.2637050747871399,0.0,0.0,0.6825906038284302,69.0472412109375,33.0,2.643589735031128,-15840.916015625,299.9136047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666976690292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202899098396301,0.8202981352806091,-8.200668162317015e-06,0.0,0.0003721515240613,0.0,0.0,81.02669525146484,0.0,0.0,0.0,0.4944197237491607,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940861031413078,-2180.2138671875,304.1495056152344,0.7061966061592102,0.1533367782831192,0.1395065188407898,293.3559875488281,297.1499938964844,293.1499938964844,0.0071437731385231,-521.34521484375,299.9757080078125,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919340431690216,-4184.31298828125,304.1578369140625,0.9563767313957214,0.3813788890838623,0.2675716578960418,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031351089477,-6599.19677734375,304.1824645996094,0.9990000128746032,0.4578404128551483,0.4211621582508087,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719205647706,-3231.769287109375,302.6571350097656,0.4718212485313415,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,292.27301025390625,291.2191162109375,1.0,0.290023922920227,0.8318582773208618,0.8318582773208618,1.0,1.0,-1.3338385820388794,0.5747370719909668,0.7591015100479126,0.2585808932781219,0.0,0.0,0.6737244129180908,59.87159729003906,36.0,18.50142478942871,-15644.7216796875,270.5369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.365234375,18000.0,0.0,0.0,0.3638679683208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014798164367676,0.8014878034591675,-8.015658750082366e-06,0.0,0.0003692797326948,0.0,0.0,76.93636322021484,0.0,0.0,0.0,0.486390084028244,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940861031413078,-2180.2138671875,304.1495056152344,0.7061966061592102,0.1533367782831192,0.1395065188407898,293.3559875488281,297.1499938964844,293.1499938964844,0.0071437731385231,-521.34521484375,299.9757080078125,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919340431690216,-4184.31298828125,304.1578369140625,0.9563767313957214,0.3813788890838623,0.2675716578960418,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031351089477,-6599.19677734375,304.1824645996094,0.9990000128746032,0.4578404128551483,0.4211621582508087,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719205647706,-3231.769287109375,302.6571350097656,0.4718212485313415,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,292.27301025390625,291.2191162109375,1.0,0.290023922920227,0.8318582773208618,0.8318582773208618,1.0,1.0,-1.3338385820388794,0.5747370719909668,0.7591015100479126,0.2585808932781219,0.0,0.0,0.6737244129180908,59.87159729003906,36.0,18.50142478942871,-15644.7216796875,270.5369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.365234375,18000.0,0.0,0.0,0.3638679683208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014798164367676,0.8014878034591675,-8.015658750082366e-06,0.0,0.0003692797326948,0.0,0.0,76.93636322021484,0.0,0.0,0.0,0.486390084028244,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939675867557525,-2177.578369140625,304.1498107910156,0.71345055103302,0.1535128355026245,0.1396208703517913,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859128609299,-517.609375,299.9569396972656,0.477364182472229,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.290665328502655,-4169.39697265625,304.1587219238281,0.9654954075813292,0.3808609843254089,0.2671471536159515,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411416053772,-6405.9248046875,304.1994323730469,0.9990000128746032,0.4601675271987915,0.409144788980484,293.2354431152344,297.1499938964844,293.1499938964844,0.0108905900269746,-3214.733154296875,302.64727783203125,0.477364182472229,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,292.2645263671875,291.2465209960937,1.0,0.2851074934005737,0.8315831422805786,0.8315831422805786,1.0,1.0,-1.3183090686798096,0.56767737865448,0.7506316900253296,0.2544856071472168,0.0,0.0,0.6651326417922974,56.95669174194336,36.0,45.01701736450195,-15495.6875,257.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.65625,18000.0,0.0,0.0,0.3620570302009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881578803062439,0.7881657481193542,-7.903183359303512e-06,0.0,0.0003674418549053,0.0,0.0,74.2476577758789,0.0,0.0,0.0,0.4807369112968445,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938262492418289,-2174.61962890625,304.1501159667969,0.7189971804618835,0.1535626947879791,0.1396450251340866,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329490117728,-514.2747802734375,299.9366760253906,0.4815634191036224,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895447611808777,-4156.35546875,304.1591491699219,0.972526788711548,0.3803155720233917,0.2667169272899627,293.18218994140625,297.1499938964844,293.1499938964844,0.3321909010410309,-6250.33056640625,304.208984375,0.9990000128746032,0.4636071920394897,0.3995374143123626,293.23468017578125,297.1499938964844,293.1499938964844,0.0108224255964159,-3200.749755859375,302.6370544433594,0.4815634191036224,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,292.2554931640625,291.2652587890625,1.0,0.2810238301753998,0.8313868045806885,0.8313868045806885,1.0,1.0,-1.3057223558425903,0.5619615316390991,0.743760883808136,0.2511914670467376,0.0,0.0,0.6554403901100159,54.68193435668945,39.0,44.490535736083984,-15338.2822265625,247.80450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.224609375,18000.0,0.0,0.0,0.3599305748939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769170880317688,0.7691786289215088,-7.743429705442395e-06,0.0,0.0003652837767731,0.0,0.0,70.51895904541016,0.0,0.0,0.0,0.4729713201522827,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935820564627647,-2169.8837890625,304.1504821777344,0.726757824420929,0.1533882170915603,0.1394456475973129,293.3447265625,297.1499938964844,293.1499938964844,0.0069484752602875,-509.3610229492188,299.88592529296875,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880592048168182,-4139.5654296875,304.1585388183594,0.9822371602058412,0.3791960477828979,0.2658595442771911,293.1374206542969,297.1499938964844,293.1499938964844,0.317370057106018,-6027.7646484375,304.2135925292969,0.9990000128746032,0.471871018409729,0.3854809999465942,293.23291015625,297.1499938964844,293.1499938964844,0.0107307955622673,-3183.78955078125,302.614013671875,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,292.2405700683594,291.27374267578125,1.0,0.2750250995159149,0.830994188785553,0.830994188785553,1.0,1.0,-1.2867755889892578,0.553376317024231,0.7333992719650269,0.246205598115921,0.0,0.0,0.6378198266029358,51.43743515014648,57.0,16.47992515563965,-15058.025390625,233.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.712890625,18000.0,0.0,0.0,0.3547613620758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294302582740784,0.7294376492500305,-7.38777089281939e-06,0.0,0.0003600376658141,0.0,0.0,62.94575500488281,0.0,0.0,0.0,0.4567684531211853,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935820564627647,-2169.8837890625,304.1504821777344,0.726757824420929,0.1533882170915603,0.1394456475973129,293.3447265625,297.1499938964844,293.1499938964844,0.0069484752602875,-509.3610229492188,299.88592529296875,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880592048168182,-4139.5654296875,304.1585388183594,0.9822371602058412,0.3791960477828979,0.2658595442771911,293.1374206542969,297.1499938964844,293.1499938964844,0.317370057106018,-6027.7646484375,304.2135925292969,0.9990000128746032,0.471871018409729,0.3854809999465942,293.23291015625,297.1499938964844,293.1499938964844,0.0107307955622673,-3183.78955078125,302.614013671875,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,292.2405700683594,291.27374267578125,1.0,0.2750250995159149,0.830994188785553,0.830994188785553,1.0,1.0,-1.2867755889892578,0.553376317024231,0.7333992719650269,0.246205598115921,0.0,0.0,0.6378198266029358,51.43743515014648,57.0,16.47992515563965,-15058.025390625,233.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.712890625,18000.0,0.0,0.0,0.3547613620758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294302582740784,0.7294376492500305,-7.38777089281939e-06,0.0,0.0003600376658141,0.0,0.0,62.94575500488281,0.0,0.0,0.0,0.4567684531211853,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938201621174812,-2174.826904296875,304.1498718261719,0.7242240309715271,0.1534663885831833,0.1394573152065277,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034970365464,-507.4717712402344,299.82196044921875,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876584529876709,-4135.9814453125,304.15631103515625,0.97807514667511,0.3780206441879272,0.2650813162326813,293.1094055175781,297.1499938964844,293.1499938964844,0.3211519122123718,-6096.58740234375,304.1852722167969,0.9990000128746032,0.4779367446899414,0.3898867666721344,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220532372593,-3186.342041015625,302.5870361328125,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,292.2343444824219,291.2419738769531,1.0,0.2774416804313659,0.8306015729904175,0.8306015729904175,1.0,1.0,-1.2913784980773926,0.5554949641227722,0.7358835935592651,0.2471413165330886,0.0,0.0,0.6258974671363831,52.415672302246094,75.0,-39.54777145385742,-14958.8701171875,237.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127380371094,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.951171875,18000.0,0.0,0.0,0.3488416075706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968816518783569,0.6968887448310852,-7.084654953359859e-06,0.0,0.0003540299076121,0.0,0.0,57.04696273803711,0.0,0.0,0.0,0.443582683801651,4.0,0.0,1.0
