time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938201621174812,-2174.826904296875,304.1498718261719,0.7242240309715271,0.1534663885831833,0.1394573152065277,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034970365464,-507.4717712402344,299.82196044921875,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876584529876709,-4135.9814453125,304.15631103515625,0.97807514667511,0.3780206441879272,0.2650813162326813,293.1094055175781,297.1499938964844,293.1499938964844,0.3211519122123718,-6096.58740234375,304.1852722167969,0.9990000128746032,0.4779367446899414,0.3898867666721344,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220532372593,-3186.342041015625,302.5870361328125,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,292.2343444824219,291.2419738769531,1.0,0.2774416804313659,0.8306015729904175,0.8306015729904175,1.0,1.0,-1.2913784980773926,0.5554949641227722,0.7358835935592651,0.2471413165330886,0.0,0.0,0.6258974671363831,52.415672302246094,75.0,-39.54777145385742,-14958.8701171875,237.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127380371094,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.951171875,18000.0,0.0,0.0,0.3488416075706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968816518783569,0.6968887448310852,-7.084654953359859e-06,0.0,0.0003540299076121,0.0,0.0,57.04696273803711,0.0,0.0,0.0,0.443582683801651,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946956947445869,-2192.363525390625,304.1484680175781,0.7133358120918274,0.153689831495285,0.1398110538721084,293.3368530273437,297.1499938964844,293.1499938964844,0.0068976166658103,-508.6811828613281,299.7418212890625,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884618937969208,-4146.88037109375,304.1528625488281,0.9614456295967102,0.3767984509468078,0.2643643021583557,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.505859375,304.1390380859375,0.9990000128746032,0.477421224117279,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894008979201,-3207.727783203125,302.5524597167969,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,292.2377014160156,291.1685485839844,1.0,0.2863220274448395,0.8302075862884521,0.8302075862884521,1.0,1.0,-1.3161225318908691,0.566735029220581,0.7493874430656433,0.253280371427536,0.0,0.0,0.626988410949707,57.0738410949707,78.0,-88.29948425292969,-15091.2431640625,257.1772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433260917663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877033710479736,0.6877103447914124,-6.954924174351618e-06,0.0,0.0003484323387965,0.0,0.0,55.1694450378418,0.0,0.0,0.0,0.4395318031311035,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946956947445869,-2192.363525390625,304.1484680175781,0.7133358120918274,0.153689831495285,0.1398110538721084,293.3368530273437,297.1499938964844,293.1499938964844,0.0068976166658103,-508.6811828613281,299.7418212890625,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884618937969208,-4146.88037109375,304.1528625488281,0.9614456295967102,0.3767984509468078,0.2643643021583557,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.505859375,304.1390380859375,0.9990000128746032,0.477421224117279,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894008979201,-3207.727783203125,302.5524597167969,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,292.2377014160156,291.1685485839844,1.0,0.2863220274448395,0.8302075862884521,0.8302075862884521,1.0,1.0,-1.3161225318908691,0.566735029220581,0.7493874430656433,0.253280371427536,0.0,0.0,0.626988410949707,57.0738410949707,78.0,-88.29948425292969,-15091.2431640625,257.1772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433260917663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877033710479736,0.6877103447914124,-6.954924174351618e-06,0.0,0.0003484323387965,0.0,0.0,55.1694450378418,0.0,0.0,0.0,0.4395318031311035,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956181436777114,-2210.603515625,304.1474609375,0.7030488848686218,0.1541384607553482,0.1402779966592788,293.3338623046875,297.1499938964844,293.1499938964844,0.0068903705105185,-509.67486572265625,299.662353515625,0.4679866135120392,0.050000000745058,0.0493660494685173,293.1983337402344,297.1499938964844,293.1499938964844,0.2891147136688232,-4155.56005859375,304.1509094238281,0.9448460936546326,0.3755598068237304,0.2636284232139587,293.1539611816406,297.1499938964844,293.1499938964844,0.362239271402359,-6738.6904296875,304.1089782714844,0.9990000128746032,0.4708740711212158,0.4288928210735321,293.2308654785156,297.1499938964844,293.1499938964844,0.0108450781553983,-3226.45166015625,302.5145263671875,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,292.24713134765625,291.1050109863281,1.0,0.294239193201065,0.8298135995864868,0.8298135995864868,1.0,1.0,-1.3397595882415771,0.5774665474891663,0.7622931003570557,0.2592613101005554,0.0,0.0,0.6373180747032166,61.70451736450195,81.0,-81.48248291015625,-15308.1181640625,277.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393471539020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022011280059814,0.7022081613540649,-7.030448614386842e-06,0.0,0.0003443942114245,0.0,0.0,57.327239990234375,0.0,0.0,0.0,0.4448755979537964,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956181436777114,-2210.603515625,304.1474609375,0.7030488848686218,0.1541384607553482,0.1402779966592788,293.3338623046875,297.1499938964844,293.1499938964844,0.0068903705105185,-509.67486572265625,299.662353515625,0.4679866135120392,0.050000000745058,0.0493660494685173,293.1983337402344,297.1499938964844,293.1499938964844,0.2891147136688232,-4155.56005859375,304.1509094238281,0.9448460936546326,0.3755598068237304,0.2636284232139587,293.1539611816406,297.1499938964844,293.1499938964844,0.362239271402359,-6738.6904296875,304.1089782714844,0.9990000128746032,0.4708740711212158,0.4288928210735321,293.2308654785156,297.1499938964844,293.1499938964844,0.0108450781553983,-3226.45166015625,302.5145263671875,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,292.24713134765625,291.1050109863281,1.0,0.294239193201065,0.8298135995864868,0.8298135995864868,1.0,1.0,-1.3397595882415771,0.5774665474891663,0.7622931003570557,0.2592613101005554,0.0,0.0,0.6373180747032166,61.70451736450195,81.0,-81.48248291015625,-15308.1181640625,277.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393471539020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022011280059814,0.7022081613540649,-7.030448614386842e-06,0.0,0.0003443942114245,0.0,0.0,57.327239990234375,0.0,0.0,0.0,0.4448755979537964,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961106941103935,-2220.117919921875,304.1470031738281,0.6987837553024292,0.1545227617025375,0.140662670135498,293.3326721191406,297.1499938964844,293.1499938964844,0.0068805608898401,-509.5946044921875,299.62628173828125,0.4633594751358032,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891407310962677,-4156.1435546875,304.15069580078125,0.9371827840805054,0.3749281167984009,0.263250857591629,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316521167755,-6880.2763671875,304.0993957519531,0.9990000128746032,0.4662810266017914,0.4375253021717071,293.2316589355469,297.1499938964844,293.1499938964844,0.0108586438000202,-3232.10986328125,302.49566650390625,0.4633594751358032,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,292.2531433105469,291.084716796875,1.0,0.2979655861854553,0.8296166062355042,0.8296166062355042,1.0,1.0,-1.350674390792847,0.5824363231658936,0.7682380676269531,0.2620075345039367,0.0,0.0,0.6435723900794983,63.87771224975586,81.0,-69.31668853759766,-15414.5859375,286.6313171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665344238281,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.033203125,18000.0,0.0,0.0,0.3380905985832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137205004692078,0.7137276530265808,-7.117194854799891e-06,0.0,0.0003431189979892,0.0,0.0,59.25178146362305,0.0,0.0,0.0,0.4494076073169708,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966202691197395,-2229.865966796875,304.1466369628906,0.6933245062828064,0.1549102514982223,0.1411116123199463,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738139234483,-509.618896484375,299.591552734375,0.4571922421455383,0.050000000745058,0.0495494380593299,293.198486328125,297.1499938964844,293.1499938964844,0.2890698909759521,-4155.5126953125,304.15069580078125,0.9275453090667723,0.3743026554584503,0.2628889083862304,293.2003173828125,297.1499938964844,293.1499938964844,0.3747038245201111,-6924.65380859375,304.1035461425781,0.9951619505882264,0.461372047662735,0.4397749006748199,293.2325439453125,297.1499938964844,293.1499938964844,0.0108767291530966,-3238.257080078125,302.4768371582031,0.4571922421455383,0.050000000745058,0.2350412011146545,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,292.2593078613281,291.0696716308594,1.0,0.3013668060302734,0.8291850686073303,0.8291850686073303,1.0,1.0,-1.3538949489593506,0.5838338732719421,0.7700610756874084,0.2629027664661407,0.0,0.0,0.6505160331726074,66.581787109375,84.0,-51.68880462646485,-15469.5048828125,294.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373241424560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271659970283508,0.7271732091903687,-7.224913133541122e-06,0.0,0.0003423411108087,0.0,0.0,61.58978271484375,0.0,0.0,0.0,0.454803854227066,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970536693930625,-2237.574951171875,304.1470642089844,0.6820147037506104,0.1552709937095642,0.1417923271656036,293.3301086425781,297.1499938964844,293.1499938964844,0.0068432851694524,-507.77923583984375,299.5382995605469,0.4453758895397186,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876875102519989,-4139.02294921875,304.1528015136719,0.9086902737617492,0.3730007410049438,0.262169748544693,293.2244567871094,297.1499938964844,293.1499938964844,0.3687442541122436,-6824.40625,304.12860107421875,0.9769781827926636,0.4551531374454498,0.4330571293830871,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756246045231,-3239.01318359375,302.44488525390625,0.4453758895397186,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,292.26300048828125,291.0899658203125,1.0,0.3070542216300964,0.8283220529556274,0.8283220529556274,1.0,1.0,-1.3476747274398804,0.5809621810913086,0.7667125463485718,0.2610931396484375,0.0,0.0,0.6581487059593201,72.25132751464844,87.0,8.26963996887207,-15454.009765625,304.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.66015625,18000.0,0.0,0.0,0.3367542028427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496172785758972,0.7496247291564941,-7.439485216309549e-06,0.0,0.0003417627012822,0.0,0.0,65.85225677490234,0.0,0.0,0.0,0.464005559682846,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970536693930625,-2237.574951171875,304.1470642089844,0.6820147037506104,0.1552709937095642,0.1417923271656036,293.3301086425781,297.1499938964844,293.1499938964844,0.0068432851694524,-507.77923583984375,299.5382995605469,0.4453758895397186,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876875102519989,-4139.02294921875,304.1528015136719,0.9086902737617492,0.3730007410049438,0.262169748544693,293.2244567871094,297.1499938964844,293.1499938964844,0.3687442541122436,-6824.40625,304.12860107421875,0.9769781827926636,0.4551531374454498,0.4330571293830871,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756246045231,-3239.01318359375,302.44488525390625,0.4453758895397186,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,292.26300048828125,291.0899658203125,1.0,0.3070542216300964,0.8283220529556274,0.8283220529556274,1.0,1.0,-1.3476747274398804,0.5809621810913086,0.7667125463485718,0.2610931396484375,0.0,0.0,0.6581487059593201,72.25132751464844,87.0,8.26963996887207,-15454.009765625,304.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.66015625,18000.0,0.0,0.0,0.3367542028427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496172785758972,0.7496247291564941,-7.439485216309549e-06,0.0,0.0003417627012822,0.0,0.0,65.85225677490234,0.0,0.0,0.0,0.464005559682846,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971337333321571,-2238.76904296875,304.1479187011719,0.673004150390625,0.1552339196205139,0.1419927477836609,293.3295288085937,297.1499938964844,293.1499938964844,0.0068038846366107,-505.5027465820313,299.4818115234375,0.4369960725307464,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863168120384216,-4122.9521484375,304.15411376953125,0.8954742550849915,0.3716422319412231,0.261371910572052,293.232666015625,297.1499938964844,293.1499938964844,0.3652489781379699,-6767.6201171875,304.1413269042969,0.962028741836548,0.4515816271305084,0.4294452965259552,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639439567923,-3238.305908203125,302.4117736816406,0.4369960725307464,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,292.2637023925781,291.1016845703125,1.0,0.3118968904018402,0.8274589776992798,0.8274589776992798,1.0,1.0,-1.3439353704452517,0.5792104601860046,0.764724850654602,0.2599591314792633,0.0,0.0,0.6636990904808044,77.01422119140625,90.0,13.361371994018556,-15398.443359375,313.85626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.9609375,18000.0,0.0,0.0,0.3370149433612823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630019783973694,0.7630095481872559,-7.575160907435929e-06,0.0,0.0003420273424126,0.0,0.0,68.52761840820312,0.0,0.0,0.0,0.4697346985340118,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971337333321571,-2238.76904296875,304.1479187011719,0.673004150390625,0.1552339196205139,0.1419927477836609,293.3295288085937,297.1499938964844,293.1499938964844,0.0068038846366107,-505.5027465820313,299.4818115234375,0.4369960725307464,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863168120384216,-4122.9521484375,304.15411376953125,0.8954742550849915,0.3716422319412231,0.261371910572052,293.232666015625,297.1499938964844,293.1499938964844,0.3652489781379699,-6767.6201171875,304.1413269042969,0.962028741836548,0.4515816271305084,0.4294452965259552,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639439567923,-3238.305908203125,302.4117736816406,0.4369960725307464,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,292.2637023925781,291.1016845703125,1.0,0.3118968904018402,0.8274589776992798,0.8274589776992798,1.0,1.0,-1.3439353704452517,0.5792104601860046,0.764724850654602,0.2599591314792633,0.0,0.0,0.6636990904808044,77.01422119140625,90.0,13.361371994018556,-15398.443359375,313.85626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.9609375,18000.0,0.0,0.0,0.3370149433612823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630019783973694,0.7630095481872559,-7.575160907435929e-06,0.0,0.0003420273424126,0.0,0.0,68.52761840820312,0.0,0.0,0.0,0.4697346985340118,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971521511673927,-2238.902587890625,304.1485595703125,0.665664792060852,0.155155673623085,0.142083391547203,293.32958984375,297.1499938964844,293.1499938964844,0.0067612705752253,-503.0815124511719,299.42218017578125,0.4305722713470459,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849992513656616,-4107.64990234375,304.1549377441406,0.8847597241401672,0.370279848575592,0.2605493664741516,293.2353820800781,297.1499938964844,293.1499938964844,0.3627462387084961,-6727.9033203125,304.1482849121094,0.9491212368011476,0.4489339888095855,0.4269674718379974,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478087931871,-3237.056884765625,302.3778076171875,0.4305722713470459,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,292.26470947265625,291.1098327636719,1.0,0.3161641657352447,0.8268879055976868,0.8268879055976868,1.0,1.0,-1.341239333152771,0.577957272529602,0.763282060623169,0.2591282427310943,0.0,0.0,0.6685789823532104,81.21824645996094,93.0,12.246973991394045,-15351.205078125,322.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.3378463387489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747383117675781,0.7747460007667542,-7.689423910051119e-06,0.0,0.0003428710624575,0.0,0.0,70.89205169677734,0.0,0.0,0.0,0.4746797382831573,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971521511673927,-2238.902587890625,304.1485595703125,0.665664792060852,0.155155673623085,0.142083391547203,293.32958984375,297.1499938964844,293.1499938964844,0.0067612705752253,-503.0815124511719,299.42218017578125,0.4305722713470459,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849992513656616,-4107.64990234375,304.1549377441406,0.8847597241401672,0.370279848575592,0.2605493664741516,293.2353820800781,297.1499938964844,293.1499938964844,0.3627462387084961,-6727.9033203125,304.1482849121094,0.9491212368011476,0.4489339888095855,0.4269674718379974,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478087931871,-3237.056884765625,302.3778076171875,0.4305722713470459,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,292.26470947265625,291.1098327636719,1.0,0.3161641657352447,0.8268879055976868,0.8268879055976868,1.0,1.0,-1.341239333152771,0.577957272529602,0.763282060623169,0.2591282427310943,0.0,0.0,0.6685789823532104,81.21824645996094,93.0,12.246973991394045,-15351.205078125,322.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.3378463387489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747383117675781,0.7747460007667542,-7.689423910051119e-06,0.0,0.0003428710624575,0.0,0.0,70.89205169677734,0.0,0.0,0.0,0.4746797382831573,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971654057502746,-2238.9775390625,304.1490173339844,0.6595037579536438,0.1550856828689575,0.1421644240617752,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151458933949,-500.4411315917969,299.36102294921875,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836781740188598,-4092.37109375,304.1554870605469,0.8755577802658081,0.3689198195934295,0.2597173750400543,293.2360534667969,297.1499938964844,293.1499938964844,0.360531747341156,-6693.61279296875,304.1524963378906,0.9375664591789246,0.4466306567192077,0.4248976707458496,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269341289997,-3234.93115234375,302.343505859375,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,292.265869140625,291.1173400878906,1.0,0.3200237452983856,0.8263168334960938,0.8263168334960938,1.0,1.0,-1.3389111757278442,0.5768700242042542,0.7620412111282349,0.2584009766578674,0.0,0.0,0.672524631023407,85.06380462646484,96.0,11.248806953430176,-15309.1875,329.9986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.339054524898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844575643539429,0.7844653725624084,-7.78594403527677e-06,0.0,0.0003440972359385,0.0,0.0,72.89959716796875,0.0,0.0,0.0,0.4787963330745697,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971654057502746,-2238.9775390625,304.1490173339844,0.6595037579536438,0.1550856828689575,0.1421644240617752,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151458933949,-500.4411315917969,299.36102294921875,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836781740188598,-4092.37109375,304.1554870605469,0.8755577802658081,0.3689198195934295,0.2597173750400543,293.2360534667969,297.1499938964844,293.1499938964844,0.360531747341156,-6693.61279296875,304.1524963378906,0.9375664591789246,0.4466306567192077,0.4248976707458496,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269341289997,-3234.93115234375,302.343505859375,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,292.265869140625,291.1173400878906,1.0,0.3200237452983856,0.8263168334960938,0.8263168334960938,1.0,1.0,-1.3389111757278442,0.5768700242042542,0.7620412111282349,0.2584009766578674,0.0,0.0,0.672524631023407,85.06380462646484,96.0,11.248806953430176,-15309.1875,329.9986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.339054524898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844575643539429,0.7844653725624084,-7.78594403527677e-06,0.0,0.0003440972359385,0.0,0.0,72.89959716796875,0.0,0.0,0.0,0.4787963330745697,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971668362617492,-2238.921875,304.1492004394531,0.6567435264587402,0.155046671628952,0.1422018855810165,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909147426486,-499.03857421875,299.3300476074219,0.4230912923812866,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.2830071151256561,-4084.617431640625,304.1557006835937,0.8713762164115906,0.3682402670383453,0.259299099445343,293.236083984375,297.1499938964844,293.1499938964844,0.3594509661197662,-6677.10888671875,304.15399169921875,0.9321920275688172,0.4455381333827972,0.4239293336868286,293.2406921386719,297.1499938964844,293.1499938964844,0.0108148623257875,-3233.52294921875,302.3263244628906,0.4230912923812866,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,292.2660827636719,291.1213073730469,1.0,0.3218380510807037,0.8260312676429749,0.8260312676429749,1.0,1.0,-1.337794542312622,0.5763469934463501,0.7614476084709167,0.258052796125412,0.0,0.0,0.674092710018158,86.89183807373047,96.0,11.31059741973877,-15290.1064453125,333.6579895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.3397420644760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885062098503113,0.7885140180587769,-7.827107765479013e-06,0.0,0.0003447950002737,0.0,0.0,73.7524642944336,0.0,0.0,0.0,0.4805186688899994,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.097156248986721,-2238.641357421875,304.1493530273437,0.6541375517845154,0.1549933105707168,0.1422276794910431,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660339944064,-497.5872192382813,299.29888916015625,0.4209827482700348,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823274433612823,-4076.766845703125,304.1559143066406,0.8674201369285583,0.3675607740879059,0.2588794231414795,293.2359619140625,297.1499938964844,293.1499938964844,0.3583712577819824,-6660.73486328125,304.1552429199219,0.9270593523979188,0.4444684982299804,0.4229851365089416,293.241455078125,297.1499938964844,293.1499938964844,0.0108018489554524,-3231.905517578125,302.3091125488281,0.4209827482700348,0.050000000745058,0.2392344921827316,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,292.2660522460937,291.1255187988281,1.0,0.323589563369751,0.8257514238357544,0.8257514238357544,1.0,1.0,-1.336678147315979,0.5758238434791565,0.7608543038368225,0.2577075064182281,0.0,0.0,0.6753594875335693,88.6717300415039,99.0,11.629934310913086,-15271.8798828125,337.20147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.3404562473297119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919328212738037,0.7919406890869141,-7.86272812547395e-06,0.0,0.0003455198020674,0.0,0.0,74.4844741821289,0.0,0.0,0.0,0.4819825887680053,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971005484461784,-2237.429931640625,304.149658203125,0.6493052244186401,0.1548636555671692,0.1422484219074249,293.332275390625,297.1499938964844,293.1499938964844,0.0066143563017249,-494.5350646972656,299.236083984375,0.4171731173992157,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809386253356933,-4060.719482421875,304.15625,0.8600723147392273,0.3662013709545135,0.258036732673645,293.2355651855469,297.1499938964844,293.1499938964844,0.3561939597129822,-6627.953125,304.1571044921875,0.9174969792366028,0.4423746466636657,0.4211423993110657,293.242919921875,297.1499938964844,293.1499938964844,0.0107731437310576,-3228.048095703125,302.2746276855469,0.4171731173992157,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,292.2661437988281,291.1348571777344,1.0,0.3269399404525757,0.8251916766166687,0.8251916766166687,1.0,1.0,-1.3344285488128662,0.5747677087783813,0.7596607804298401,0.257019966840744,0.0,0.0,0.6768903136253357,92.1191635131836,102.0,12.889413833618164,-15236.80859375,344.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418837189674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967319488525391,0.7967398762702942,-7.915259629953653e-06,0.0,0.0003469685325399,0.0,0.0,75.53590393066406,0.0,0.0,0.0,0.4840494692325592,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971005484461784,-2237.429931640625,304.149658203125,0.6493052244186401,0.1548636555671692,0.1422484219074249,293.332275390625,297.1499938964844,293.1499938964844,0.0066143563017249,-494.5350646972656,299.236083984375,0.4171731173992157,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809386253356933,-4060.719482421875,304.15625,0.8600723147392273,0.3662013709545135,0.258036732673645,293.2355651855469,297.1499938964844,293.1499938964844,0.3561939597129822,-6627.953125,304.1571044921875,0.9174969792366028,0.4423746466636657,0.4211423993110657,293.242919921875,297.1499938964844,293.1499938964844,0.0107731437310576,-3228.048095703125,302.2746276855469,0.4171731173992157,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,292.2661437988281,291.1348571777344,1.0,0.3269399404525757,0.8251916766166687,0.8251916766166687,1.0,1.0,-1.3344285488128662,0.5747677087783813,0.7596607804298401,0.257019966840744,0.0,0.0,0.6768903136253357,92.1191635131836,102.0,12.889413833618164,-15236.80859375,344.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418837189674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967319488525391,0.7967398762702942,-7.915259629953653e-06,0.0,0.0003469685325399,0.0,0.0,75.53590393066406,0.0,0.0,0.0,0.4840494692325592,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970159992575645,-2235.6767578125,304.14990234375,0.6448988914489746,0.1547148078680038,0.1422453969717025,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605090931057,-491.3111572265625,299.1725158691406,0.413788229227066,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795170843601227,-4044.285400390625,304.1565246582031,0.8533404469490051,0.3648351430892944,0.2571877539157867,293.2349853515625,297.1499938964844,293.1499938964844,0.3539953827857971,-6595.06494140625,304.15838623046875,0.9088976979255676,0.440322607755661,0.419339120388031,293.2442932128906,297.1499938964844,293.1499938964844,0.0107415942475199,-3223.528076171875,302.2400207519531,0.413788229227066,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,292.26641845703125,291.14508056640625,1.0,0.3301293551921844,0.8246318697929382,0.8246318697929382,1.0,1.0,-1.3321592807769775,0.5736993551254272,0.7584599256515503,0.2563382983207702,0.0,0.0,0.6769955158233643,95.45323944091795,105.0,13.994630813598633,-15201.73828125,350.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431929349899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984825968742371,0.7984905242919922,-7.939274837553967e-06,0.0,0.0003482972097117,0.0,0.0,75.95669555664062,0.0,0.0,0.0,0.4848331212997436,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970159992575645,-2235.6767578125,304.14990234375,0.6448988914489746,0.1547148078680038,0.1422453969717025,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605090931057,-491.3111572265625,299.1725158691406,0.413788229227066,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795170843601227,-4044.285400390625,304.1565246582031,0.8533404469490051,0.3648351430892944,0.2571877539157867,293.2349853515625,297.1499938964844,293.1499938964844,0.3539953827857971,-6595.06494140625,304.15838623046875,0.9088976979255676,0.440322607755661,0.419339120388031,293.2442932128906,297.1499938964844,293.1499938964844,0.0107415942475199,-3223.528076171875,302.2400207519531,0.413788229227066,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,292.26641845703125,291.14508056640625,1.0,0.3301293551921844,0.8246318697929382,0.8246318697929382,1.0,1.0,-1.3321592807769775,0.5736993551254272,0.7584599256515503,0.2563382983207702,0.0,0.0,0.6769955158233643,95.45323944091795,105.0,13.994630813598633,-15201.73828125,350.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431929349899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984825968742371,0.7984905242919922,-7.939274837553967e-06,0.0,0.0003482972097117,0.0,0.0,75.95669555664062,0.0,0.0,0.0,0.4848331212997436,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975372344255447,-2245.36328125,304.1490478515625,0.6421177983283997,0.1555633544921875,0.1429470926523208,293.3294982910156,297.1499938964844,293.1499938964844,0.0065245791338384,-489.1701354980469,299.1235046386719,0.4109039902687073,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788459360599518,-4036.826904296875,304.15545654296875,0.8479899168014526,0.3644346594810486,0.2568708658218384,293.2294616699219,297.1499938964844,293.1499938964844,0.3526199758052826,-6575.07177734375,304.1578369140625,0.9022374153137208,0.4392966628074646,0.4183068573474884,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432538643479,-3224.547607421875,302.2215881347656,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,292.2621154785156,291.1515808105469,1.0,0.3332735896110534,0.8240770101547241,0.8240770101547241,1.0,1.0,-1.3322219848632812,0.5736891627311707,0.7585328817367554,0.2562630176544189,0.0,0.0,0.6762389540672302,98.54198455810548,93.0,8.873826026916504,-15184.0634765625,357.5540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442971110343933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975038290023804,0.7975117564201355,-7.935231224109884e-06,0.0,0.0003494177944958,0.0,0.0,75.78910064697266,0.0,0.0,0.0,0.4844696521759033,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975372344255447,-2245.36328125,304.1490478515625,0.6421177983283997,0.1555633544921875,0.1429470926523208,293.3294982910156,297.1499938964844,293.1499938964844,0.0065245791338384,-489.1701354980469,299.1235046386719,0.4109039902687073,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788459360599518,-4036.826904296875,304.15545654296875,0.8479899168014526,0.3644346594810486,0.2568708658218384,293.2294616699219,297.1499938964844,293.1499938964844,0.3526199758052826,-6575.07177734375,304.1578369140625,0.9022374153137208,0.4392966628074646,0.4183068573474884,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432538643479,-3224.547607421875,302.2215881347656,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,292.2621154785156,291.1515808105469,1.0,0.3332735896110534,0.8240770101547241,0.8240770101547241,1.0,1.0,-1.3322219848632812,0.5736891627311707,0.7585328817367554,0.2562630176544189,0.0,0.0,0.6762389540672302,98.54198455810548,93.0,8.873826026916504,-15184.0634765625,357.5540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442971110343933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975038290023804,0.7975117564201355,-7.935231224109884e-06,0.0,0.0003494177944958,0.0,0.0,75.78910064697266,0.0,0.0,0.0,0.4844696521759033,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.097773365676403,-2249.64892578125,304.14898681640625,0.6443473100662231,0.1559253931045532,0.1432875543832779,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561441540718,-484.9669189453125,299.0700378417969,0.4122098386287689,0.050000000745058,0.0507700480520725,293.19586181640625,297.1499938964844,293.1499938964844,0.2778236269950866,-4025.06640625,304.1553649902344,0.8495959639549255,0.3635004758834839,0.2562441825866699,293.2270202636719,297.1499938964844,293.1499938964844,0.3509335219860077,-6550.13134765625,304.1580810546875,0.9037905335426332,0.437783271074295,0.4169083535671234,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796203181147,-3212.864501953125,302.20001220703125,0.4122098386287689,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,292.2604675292969,291.1580810546875,1.0,0.3310981690883636,0.82352215051651,0.82352215051651,1.0,1.0,-1.3298139572143557,0.5725408792495728,0.7572730183601379,0.2555991113185882,0.0,0.0,0.6749757528305054,97.08036041259766,81.0,10.482084274291992,-15157.314453125,353.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451586067676544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956565022468567,0.7956644296646118,-7.920149073470384e-06,0.0,0.0003502921317704,0.0,0.0,75.4197006225586,0.0,0.0,0.0,0.4836907386779785,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.097773365676403,-2249.64892578125,304.14898681640625,0.6443473100662231,0.1559253931045532,0.1432875543832779,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561441540718,-484.9669189453125,299.0700378417969,0.4122098386287689,0.050000000745058,0.0507700480520725,293.19586181640625,297.1499938964844,293.1499938964844,0.2778236269950866,-4025.06640625,304.1553649902344,0.8495959639549255,0.3635004758834839,0.2562441825866699,293.2270202636719,297.1499938964844,293.1499938964844,0.3509335219860077,-6550.13134765625,304.1580810546875,0.9037905335426332,0.437783271074295,0.4169083535671234,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796203181147,-3212.864501953125,302.20001220703125,0.4122098386287689,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,292.2604675292969,291.1580810546875,1.0,0.3310981690883636,0.82352215051651,0.82352215051651,1.0,1.0,-1.3298139572143557,0.5725408792495728,0.7572730183601379,0.2555991113185882,0.0,0.0,0.6749757528305054,97.08036041259766,81.0,10.482084274291992,-15157.314453125,353.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451586067676544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956565022468567,0.7956644296646118,-7.920149073470384e-06,0.0,0.0003502921317704,0.0,0.0,75.4197006225586,0.0,0.0,0.0,0.4836907386779785,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977775156497955,-2249.62255859375,304.149169921875,0.6470304727554321,0.1560643017292022,0.1433425992727279,293.3265380859375,297.1499938964844,293.1499938964844,0.0064124851487576,-482.2110290527344,299.043212890625,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771265506744385,-4016.94384765625,304.1556701660156,0.8525394797325134,0.3629712760448456,0.2558259963989258,293.2261962890625,297.1499938964844,293.1499938964844,0.3498921394348144,-6534.57958984375,304.15850830078125,0.9071134924888612,0.436970978975296,0.4160751104354858,293.2353515625,297.1499938964844,293.1499938964844,0.0106284627690911,-3202.91943359375,302.1889343261719,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,292.2600402832031,291.1634521484375,1.0,0.3286558389663696,0.8232447504997253,0.8232447504997253,1.0,1.0,-1.3278158903121948,0.5716050863265991,0.7562107443809509,0.2550665736198425,0.0,0.0,0.6736174821853638,94.9833984375,81.0,12.645296096801758,-15136.9052734375,347.44659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.3454613983631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935397028923035,0.7935476303100586,-7.903511686890852e-06,0.0,0.0003505993809085,0.0,0.0,75.00240325927734,0.0,0.0,0.0,0.4828115403652191,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977503433823585,-2249.010498046875,304.1493835449219,0.6506378650665283,0.1561959981918335,0.1433620303869247,293.3261413574219,297.1499938964844,293.1499938964844,0.0063647590577602,-479.1790466308594,299.0159606933594,0.4169048070907593,0.050000000745058,0.0505813248455524,293.1954040527344,297.1499938964844,293.1499938964844,0.2763821184635162,-4008.264404296875,304.1559753417969,0.8566948175430298,0.3624306619167328,0.2553748190402984,293.2254333496094,297.1499938964844,293.1499938964844,0.3488031029701233,-6518.31298828125,304.158935546875,0.9120014905929564,0.4361515641212463,0.4152010083198547,293.2344055175781,297.1499938964844,293.1499938964844,0.0105691300705075,-3191.263671875,302.1776733398437,0.4169048070907593,0.050000000745058,0.2399360239505767,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,292.259765625,291.1689453125,1.0,0.3255031108856201,0.822966456413269,0.822966456413269,1.0,1.0,-1.325509786605835,0.5705282092094421,0.7549815773963928,0.2544591426849365,0.0,0.0,0.6718660593032837,92.2328872680664,69.0,13.853572845458984,-15112.421875,340.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.69140625,18000.0,0.0,0.0,0.3456595540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904729247093201,0.7904807925224304,-7.878119504312053e-06,0.0,0.0003508004883769,0.0,0.0,74.39110565185547,0.0,0.0,0.0,0.4815421402454376,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976476445794105,-2246.904052734375,304.1497497558594,0.6605820059776306,0.1564545035362243,0.1433368325233459,293.32586669921875,297.1499938964844,293.1499938964844,0.0062610716558992,-472.5524597167969,298.9599609375,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.274840772151947,-3990.318603515625,304.15655517578125,0.8684964179992676,0.3613478541374206,0.2544212639331817,293.2240295410156,297.1499938964844,293.1499938964844,0.3465848565101623,-6485.2333984375,304.1596374511719,0.9263913631439208,0.4345277547836303,0.4133976995944977,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340752586722,-3164.480224609375,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,292.2594299316406,291.1791381835937,1.0,0.3175071179866791,0.822409987449646,0.822409987449646,1.0,1.0,-1.3202954530715942,0.5680978298187256,0.7521976232528687,0.2531031370162964,0.0,0.0,0.6673902869224548,85.26412963867188,57.0,13.850884437561035,-15054.9130859375,322.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457030355930328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819232940673828,0.7819311022758484,-7.803794687788468e-06,0.0,0.0003508446388877,0.0,0.0,72.67784118652344,0.0,0.0,0.0,0.4779931902885437,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976476445794105,-2246.904052734375,304.1497497558594,0.6605820059776306,0.1564545035362243,0.1433368325233459,293.32586669921875,297.1499938964844,293.1499938964844,0.0062610716558992,-472.5524597167969,298.9599609375,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.274840772151947,-3990.318603515625,304.15655517578125,0.8684964179992676,0.3613478541374206,0.2544212639331817,293.2240295410156,297.1499938964844,293.1499938964844,0.3465848565101623,-6485.2333984375,304.1596374511719,0.9263913631439208,0.4345277547836303,0.4133976995944977,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340752586722,-3164.480224609375,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,292.2594299316406,291.1791381835937,1.0,0.3175071179866791,0.822409987449646,0.822409987449646,1.0,1.0,-1.3202954530715942,0.5680978298187256,0.7521976232528687,0.2531031370162964,0.0,0.0,0.6673902869224548,85.26412963867188,57.0,13.850884437561035,-15054.9130859375,322.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457030355930328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819232940673828,0.7819311022758484,-7.803794687788468e-06,0.0,0.0003508446388877,0.0,0.0,72.67784118652344,0.0,0.0,0.0,0.4779931902885437,4.0,0.0,1.0
