time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975188314914703,-2244.35546875,304.1500549316406,0.6744090914726257,0.1567166596651077,0.1432614177465438,293.3260803222656,297.1499938964844,293.1499938964844,0.0061508798971772,-465.471435546875,298.90191650390625,0.4363799691200256,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.273303210735321,-3972.471435546875,304.15692138671875,0.8851509690284729,0.3602809011936188,0.2534359097480774,293.2225646972656,297.1499938964844,293.1499938964844,0.3444016575813293,-6452.7822265625,304.1600646972656,0.9463905096054076,0.4329469501972198,0.4115754961967468,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863125503063,-3134.91748046875,302.1312255859375,0.4363799691200256,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,292.2593078613281,291.18719482421875,1.0,0.3077458441257477,0.8218534588813782,0.8218534588813782,1.0,1.0,-1.3145886659622192,0.5654401183128357,0.7491485476493835,0.2516385912895202,0.0,0.0,0.6619316339492798,76.92443084716797,45.0,11.483673095703123,-14989.314453125,300.9789733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452373445034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707953453063965,0.7708030343055725,-7.704330528213177e-06,0.0,0.000350372021785,0.0,0.0,70.46475982666016,0.0,0.0,0.0,0.473373532295227,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975188314914703,-2244.35546875,304.1500549316406,0.6744090914726257,0.1567166596651077,0.1432614177465438,293.3260803222656,297.1499938964844,293.1499938964844,0.0061508798971772,-465.471435546875,298.90191650390625,0.4363799691200256,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.273303210735321,-3972.471435546875,304.15692138671875,0.8851509690284729,0.3602809011936188,0.2534359097480774,293.2225646972656,297.1499938964844,293.1499938964844,0.3444016575813293,-6452.7822265625,304.1600646972656,0.9463905096054076,0.4329469501972198,0.4115754961967468,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863125503063,-3134.91748046875,302.1312255859375,0.4363799691200256,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,292.2593078613281,291.18719482421875,1.0,0.3077458441257477,0.8218534588813782,0.8218534588813782,1.0,1.0,-1.3145886659622192,0.5654401183128357,0.7491485476493835,0.2516385912895202,0.0,0.0,0.6619316339492798,76.92443084716797,45.0,11.483673095703123,-14989.314453125,300.9789733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452373445034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707953453063965,0.7708030343055725,-7.704330528213177e-06,0.0,0.000350372021785,0.0,0.0,70.46475982666016,0.0,0.0,0.0,0.473373532295227,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973915457725524,-2241.89013671875,304.1502380371094,0.692635715007782,0.1569871306419372,0.1431608647108078,293.3265991210937,297.1499938964844,293.1499938964844,0.0060378783382475,-458.1806945800781,298.8418884277344,0.4531046748161316,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718162834644317,-3955.27197265625,304.1571044921875,0.9073529839515686,0.3592333793640136,0.2524393200874328,293.2210693359375,297.1499938964844,293.1499938964844,0.3423118889331817,-6421.8291015625,304.1601867675781,0.970374882221222,0.4314159750938415,0.4097659587860107,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334126666188,-3104.124755859375,302.10760498046875,0.4531046748161316,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,292.25927734375,291.1923828125,1.0,0.296630859375,0.8213531374931335,0.8213531374931335,1.0,1.0,-1.3086216449737549,0.562666118144989,0.7459554672241211,0.2501296401023865,0.0,0.0,0.6559300422668457,67.7308578491211,33.0,7.830562114715576,-14918.9736328125,277.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.3442543447017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758043110370636,0.7580506801605225,-7.589146662212443e-06,0.0,0.0003493744006846,0.0,0.0,67.97062683105469,0.0,0.0,0.0,0.4680932760238647,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973915457725524,-2241.89013671875,304.1502380371094,0.692635715007782,0.1569871306419372,0.1431608647108078,293.3265991210937,297.1499938964844,293.1499938964844,0.0060378783382475,-458.1806945800781,298.8418884277344,0.4531046748161316,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718162834644317,-3955.27197265625,304.1571044921875,0.9073529839515686,0.3592333793640136,0.2524393200874328,293.2210693359375,297.1499938964844,293.1499938964844,0.3423118889331817,-6421.8291015625,304.1601867675781,0.970374882221222,0.4314159750938415,0.4097659587860107,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334126666188,-3104.124755859375,302.10760498046875,0.4531046748161316,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,292.25927734375,291.1923828125,1.0,0.296630859375,0.8213531374931335,0.8213531374931335,1.0,1.0,-1.3086216449737549,0.562666118144989,0.7459554672241211,0.2501296401023865,0.0,0.0,0.6559300422668457,67.7308578491211,33.0,7.830562114715576,-14918.9736328125,277.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.3442543447017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758043110370636,0.7580506801605225,-7.589146662212443e-06,0.0,0.0003493744006846,0.0,0.0,67.97062683105469,0.0,0.0,0.0,0.4680932760238647,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972784012556076,-2239.740478515625,304.1503601074219,0.715670645236969,0.1572671979665756,0.1430496871471405,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243077412247,-450.8236389160156,298.7799987792969,0.4746070504188537,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703934013843536,-3938.864013671875,304.1571044921875,0.9394830465316772,0.3582022786140442,0.2514398992061615,293.2194519042969,297.1499938964844,293.1499938964844,0.3402334153652191,-6391.8359375,304.1602783203125,0.9957801699638368,0.4299400448799133,0.4079843461513519,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798114970326,-3072.992919921875,302.0839233398437,0.4746070504188537,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,292.2593688964844,291.1947326660156,1.0,0.284403532743454,0.8208527565002441,0.8208527565002441,1.0,1.0,-1.302404284477234,0.559775173664093,0.7426291108131409,0.2485756278038025,0.0,0.0,0.6497786641120911,58.02608871459961,25.0,4.037283897399902,-14845.5791015625,253.97413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427818119525909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446212768554688,0.7446287274360657,-7.467722753062844e-06,0.0,0.0003478799480944,0.0,0.0,65.40202331542969,0.0,0.0,0.0,0.4625575840473175,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972784012556076,-2239.740478515625,304.1503601074219,0.715670645236969,0.1572671979665756,0.1430496871471405,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243077412247,-450.8236389160156,298.7799987792969,0.4746070504188537,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703934013843536,-3938.864013671875,304.1571044921875,0.9394830465316772,0.3582022786140442,0.2514398992061615,293.2194519042969,297.1499938964844,293.1499938964844,0.3402334153652191,-6391.8359375,304.1602783203125,0.9957801699638368,0.4299400448799133,0.4079843461513519,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798114970326,-3072.992919921875,302.0839233398437,0.4746070504188537,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,292.2593688964844,291.1947326660156,1.0,0.284403532743454,0.8208527565002441,0.8208527565002441,1.0,1.0,-1.302404284477234,0.559775173664093,0.7426291108131409,0.2485756278038025,0.0,0.0,0.6497786641120911,58.02608871459961,25.0,4.037283897399902,-14845.5791015625,253.97413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427818119525909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446212768554688,0.7446287274360657,-7.467722753062844e-06,0.0,0.0003478799480944,0.0,0.0,65.40202331542969,0.0,0.0,0.0,0.4625575840473175,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972459986805915,-2239.08984375,304.1503295898437,0.7249658703804016,0.157416746020317,0.1430450081825256,293.3276062011719,297.1499938964844,293.1499938964844,0.0058752787299454,-447.6009826660156,298.7496337890625,0.4819673597812652,0.050000000745058,0.0491018667817115,293.1935119628906,297.1499938964844,293.1499938964844,0.2696880102157593,-3930.6953125,304.1571044921875,0.9533054232597352,0.3577083349227905,0.2509829699993133,293.2156982421875,297.1499938964844,293.1499938964844,0.3309610188007355,-6249.10986328125,304.17578125,0.9990000128746032,0.4297890663146972,0.3985993564128876,293.22808837890625,297.1499938964844,293.1499938964844,0.0099176857620477,-3060.170654296875,302.0726928710937,0.4819673597812652,0.050000000745058,0.2329181134700775,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,292.2581787109375,291.19903564453125,1.0,0.2782711684703827,0.8206025958061218,0.8206025958061218,1.0,1.0,-1.2893028259277344,0.5537583827972412,0.7355444431304932,0.2454033195972442,0.0,0.0,0.6464079022407532,54.21075439453125,25.0,13.50144386291504,-14743.6064453125,240.6184997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1953125,18000.0,0.0,0.0,0.3418472409248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378054261207581,0.737812876701355,-7.406868462567218e-06,0.0,0.0003469315124675,0.0,0.0,64.12557220458984,0.0,0.0,0.0,0.4597478806972503,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970452576875686,-2234.975341796875,304.1506652832031,0.7334828972816467,0.1574917137622833,0.1430367231369018,293.3279724121094,297.1499938964844,293.1499938964844,0.0058240909129381,-443.9097900390625,298.7270812988281,0.4883032441139221,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685481309890747,-3917.060791015625,304.15789794921875,0.9654568433761596,0.3572027683258056,0.2505487203598022,293.2008972167969,297.1499938964844,293.1499938964844,0.3163137435913086,-6018.66845703125,304.1976928710937,0.9990000128746032,0.4318516552448272,0.3837692737579345,293.2273254394531,297.1499938964844,293.1499938964844,0.0098484838381409,-3044.02734375,302.0647277832031,0.4883032441139221,0.050000000745058,0.2323380410671234,291.21875,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,292.2528686523437,291.2244567871094,1.0,0.2719004452228546,0.8203925490379333,0.8203925490379333,1.0,1.0,-1.2705678939819336,0.545278012752533,0.7252898216247559,0.2406068295240402,0.0,0.0,0.6397834420204163,50.824588775634766,28.0,44.60453414916992,-14597.1171875,226.26158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.14453125,18000.0,0.0,0.0,0.3406152129173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283741235733032,0.7283814549446106,-7.334193924179999e-06,0.0,0.0003456811537034,0.0,0.0,62.460147857666016,0.0,0.0,0.0,0.4558567702770233,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964582115411758,-2223.347900390625,304.1513977050781,0.7461001873016357,0.1572111845016479,0.1427624672651291,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283318601548,-437.0191040039063,298.68170166015625,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663337886333465,-3890.741455078125,304.15887451171875,0.981733500957489,0.3561055362224579,0.2496827244758606,293.1527099609375,297.1499938964844,293.1499938964844,0.294251799583435,-5677.18505859375,304.2178039550781,0.9990000128746032,0.4403035044670105,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342384979128,-3017.140380859375,302.0495910644531,0.4976312518119812,0.050000000745058,0.2315505743026733,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,292.238037109375,291.2654724121094,1.0,0.2631163895130157,0.8199723958969116,0.8199723958969116,1.0,1.0,-1.242712140083313,0.5326895117759705,0.7100226283073425,0.2335108071565628,0.0,0.0,0.6210929751396179,46.19861602783203,46.0,43.68134307861328,-14287.54296875,206.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26171875,18000.0,0.0,0.0,0.3370758593082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933282613754272,0.6933352947235107,-7.067617389111547e-06,0.0,0.0003420891589485,0.0,0.0,56.52458190917969,0.0,0.0,0.0,0.4420831501483917,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964582115411758,-2223.347900390625,304.1513977050781,0.7461001873016357,0.1572111845016479,0.1427624672651291,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283318601548,-437.0191040039063,298.68170166015625,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663337886333465,-3890.741455078125,304.15887451171875,0.981733500957489,0.3561055362224579,0.2496827244758606,293.1527099609375,297.1499938964844,293.1499938964844,0.294251799583435,-5677.18505859375,304.2178039550781,0.9990000128746032,0.4403035044670105,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342384979128,-3017.140380859375,302.0495910644531,0.4976312518119812,0.050000000745058,0.2315505743026733,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,292.238037109375,291.2654724121094,1.0,0.2631163895130157,0.8199723958969116,0.8199723958969116,1.0,1.0,-1.242712140083313,0.5326895117759705,0.7100226283073425,0.2335108071565628,0.0,0.0,0.6210929751396179,46.19861602783203,46.0,43.68134307861328,-14287.54296875,206.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26171875,18000.0,0.0,0.0,0.3370758593082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933282613754272,0.6933352947235107,-7.067617389111547e-06,0.0,0.0003420891589485,0.0,0.0,56.52458190917969,0.0,0.0,0.0,0.4420831501483917,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.096261441707611,-2219.923095703125,304.1512145996094,0.7460260987281799,0.1568902432918548,0.1424027979373932,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672296486794,-433.3054504394531,298.611572265625,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654807269573211,-3881.46435546875,304.1572570800781,0.9814315438270568,0.3549205958843231,0.2488702237606048,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.7783203125,304.19696044921875,0.9990000128746032,0.4483477473258972,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056208178401,-3013.44287109375,302.0264892578125,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,292.22998046875,291.2491760253906,1.0,0.2632946670055389,0.8195522427558899,0.8195522427558899,1.0,1.0,-1.2402886152267456,0.5315642952919006,0.708724319934845,0.232850432395935,0.0,0.0,0.6071954965591431,46.00764846801758,64.0,-17.42277717590332,-14145.8759765625,205.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323525786399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588776111602783,0.6588844060897827,-6.774632311135065e-06,0.0,0.0003372956125531,0.0,0.0,50.85110855102539,0.0,0.0,0.0,0.4285740256309509,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.096261441707611,-2219.923095703125,304.1512145996094,0.7460260987281799,0.1568902432918548,0.1424027979373932,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672296486794,-433.3054504394531,298.611572265625,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654807269573211,-3881.46435546875,304.1572570800781,0.9814315438270568,0.3549205958843231,0.2488702237606048,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.7783203125,304.19696044921875,0.9990000128746032,0.4483477473258972,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056208178401,-3013.44287109375,302.0264892578125,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,292.22998046875,291.2491760253906,1.0,0.2632946670055389,0.8195522427558899,0.8195522427558899,1.0,1.0,-1.2402886152267456,0.5315642952919006,0.708724319934845,0.232850432395935,0.0,0.0,0.6071954965591431,46.00764846801758,64.0,-17.42277717590332,-14145.8759765625,205.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323525786399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588776111602783,0.6588844060897827,-6.774632311135065e-06,0.0,0.0003372956125531,0.0,0.0,50.85110855102539,0.0,0.0,0.0,0.4285740256309509,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968065187335014,-2231.16162109375,304.14990234375,0.7358606457710266,0.1568164676427841,0.1424318104982376,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382096372544,-432.5225524902344,298.5177001953125,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658964097499847,-3887.838623046875,304.1541442871094,0.9670493006706238,0.3536759316921234,0.2481085807085037,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501835405826568,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488053143024,-3029.73193359375,301.99383544921875,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,292.2326354980469,291.1837158203125,1.0,0.2704938650131225,0.8193215131759644,0.8193215131759644,1.0,1.0,-1.2598458528518677,0.540314257144928,0.7195316553115845,0.237871378660202,0.0,0.0,0.6055710315704346,49.524070739746094,82.0,-76.00069427490234,-14242.6904296875,219.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3275323510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451577544212341,0.6451643705368042,-6.6201841946167406e-06,0.0,0.0003324037243146,0.0,0.0,48.46969985961914,0.0,0.0,0.0,0.422890156507492,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968065187335014,-2231.16162109375,304.14990234375,0.7358606457710266,0.1568164676427841,0.1424318104982376,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382096372544,-432.5225524902344,298.5177001953125,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658964097499847,-3887.838623046875,304.1541442871094,0.9670493006706238,0.3536759316921234,0.2481085807085037,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501835405826568,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488053143024,-3029.73193359375,301.99383544921875,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,292.2326354980469,291.1837158203125,1.0,0.2704938650131225,0.8193215131759644,0.8193215131759644,1.0,1.0,-1.2598458528518677,0.540314257144928,0.7195316553115845,0.237871378660202,0.0,0.0,0.6055710315704346,49.524070739746094,82.0,-76.00069427490234,-14242.6904296875,219.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3275323510169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451577544212341,0.6451643705368042,-6.6201841946167406e-06,0.0,0.0003324037243146,0.0,0.0,48.46969985961914,0.0,0.0,0.0,0.422890156507492,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976199507713317,-2247.61962890625,304.1485900878906,0.7193845510482788,0.1567954421043396,0.1426044255495071,293.333984375,297.1499938964844,293.1499938964844,0.0056280908174812,-433.2826843261719,298.4142761230469,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667956352233886,-3899.927978515625,304.1512756347656,0.9405690431594848,0.3523634076118469,0.2473865747451782,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247787952423,-6396.6162109375,304.1025695800781,0.9990000128746032,0.4442269504070282,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301665857434,-3056.030029296875,301.9540405273437,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,292.2457275390625,291.1024475097656,1.0,0.2832040190696716,0.8190907835960388,0.8190907835960388,1.0,1.0,-1.2958306074142456,0.5564976334571838,0.7393330335617065,0.2471373975276947,0.0,0.0,0.6161678433418274,56.19280624389648,85.0,-104.692138671875,-14551.4091796875,247.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239417672157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564738750457764,0.6564805507659912,-6.657618541794363e-06,0.0,0.0003287597210146,0.0,0.0,49.893890380859375,0.0,0.0,0.0,0.4268171489238739,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976199507713317,-2247.61962890625,304.1485900878906,0.7193845510482788,0.1567954421043396,0.1426044255495071,293.333984375,297.1499938964844,293.1499938964844,0.0056280908174812,-433.2826843261719,298.4142761230469,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667956352233886,-3899.927978515625,304.1512756347656,0.9405690431594848,0.3523634076118469,0.2473865747451782,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247787952423,-6396.6162109375,304.1025695800781,0.9990000128746032,0.4442269504070282,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301665857434,-3056.030029296875,301.9540405273437,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,292.2457275390625,291.1024475097656,1.0,0.2832040190696716,0.8190907835960388,0.8190907835960388,1.0,1.0,-1.2958306074142456,0.5564976334571838,0.7393330335617065,0.2471373975276947,0.0,0.0,0.6161678433418274,56.19280624389648,85.0,-104.692138671875,-14551.4091796875,247.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239417672157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564738750457764,0.6564805507659912,-6.657618541794363e-06,0.0,0.0003287597210146,0.0,0.0,49.893890380859375,0.0,0.0,0.0,0.4268171489238739,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.098153680562973,-2258.18212890625,304.1478576660156,0.7114964723587036,0.1570647358894348,0.1428560763597488,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243389844894,-433.7233581542969,298.3623352050781,0.4713825285434723,0.050000000745058,0.0493050329387187,293.19580078125,297.1499938964844,293.1499938964844,0.2672106325626373,-3905.427490234375,304.1502990722656,0.9271575212478638,0.3516972661018371,0.2470162659883499,293.1739196777344,297.1499938964844,293.1499938964844,0.3514464199542999,-6587.6708984375,304.0886535644531,0.9979933500289916,0.4384117424488067,0.4184994697570801,293.223876953125,297.1499938964844,293.1499938964844,0.0098706055432558,-3069.053466796875,301.9324951171875,0.4713825285434723,0.050000000745058,0.2338818609714508,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,292.2559814453125,291.0645446777344,1.0,0.2887733280658722,0.8189754486083984,0.8189754486083984,1.0,1.0,-1.310294270515442,0.5629437565803528,0.7473504543304443,0.2511054277420044,0.0,0.0,0.6254702210426331,59.69664764404297,85.0,-100.90364837646484,-14716.6337890625,260.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.11328125,18000.0,0.0,0.0,0.3229645192623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712132096290588,0.6712199449539185,-6.750680768163875e-06,0.0,0.0003277679497841,0.0,0.0,52.0574951171875,0.0,0.0,0.0,0.4323733747005462,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986202806234359,-2267.013427734375,304.1474304199219,0.7009784579277039,0.1573859602212906,0.1433134377002716,293.33563232421875,297.1499938964844,293.1499938964844,0.005622258875519,-433.8279113769531,298.32208251953125,0.4609410464763641,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670301795005798,-3903.35205078125,304.1506042480469,0.9105607271194458,0.3510461747646332,0.2466962486505508,293.197265625,297.1499938964844,293.1499938964844,0.3473462462425232,-6520.75927734375,304.1072082519531,0.982850968837738,0.4335126578807831,0.4134719967842102,293.2247314453125,297.1499938964844,293.1499938964844,0.009907049126923,-3078.640380859375,301.9150085449219,0.4609410464763641,0.050000000745058,0.2347365915775299,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,292.2637023925781,291.0594787597656,1.0,0.2934708893299103,0.8185517191886902,0.8185517191886902,1.0,1.0,-1.305402755737305,0.5606634020805359,0.7447394132614136,0.2498926222324371,0.0,0.0,0.6332314610481262,64.18456268310547,88.0,-46.56938934326172,-14767.2470703125,268.7928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85546875,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.576171875,18000.0,0.0,0.0,0.3224659264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890003085136414,0.6890072226524353,-6.883909463795135e-06,0.0,0.000327261921484,0.0,0.0,54.87466430664063,0.0,0.0,0.0,0.4391855299472809,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987960919737815,-2269.760009765625,304.14801025390625,0.6851529479026794,0.1574160307645797,0.1437962353229522,293.3377380371094,297.1499938964844,293.1499938964844,0.0055872779339551,-431.2150573730469,298.264404296875,0.4451244473457336,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654142081737518,-3883.713134765625,304.1530456542969,0.8884339928627014,0.3496216237545013,0.2459501028060913,293.2190856933594,297.1499938964844,293.1499938964844,0.341309130191803,-6420.9208984375,304.1310119628906,0.9569515585899352,0.4278409779071808,0.4073067903518677,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207460880279,-3081.20654296875,301.8880615234375,0.4451244473457336,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,292.2660827636719,291.08758544921875,1.0,0.3013797700405121,0.8177043199539185,0.8177043199539185,1.0,1.0,-1.2997387647628784,0.5579742193222046,0.7417645454406738,0.2484944611787796,0.0,0.0,0.6395918726921082,71.64364624023438,91.0,8.98918628692627,-14774.140625,283.0353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.896484375,18000.0,0.0,0.0,0.3223647177219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093631029129028,0.7093701958656311,-7.086292953317752e-06,0.0,0.0003271591849625,0.0,0.0,58.53153991699219,0.0,0.0,0.0,0.4475497603416443,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987960919737815,-2269.760009765625,304.14801025390625,0.6851529479026794,0.1574160307645797,0.1437962353229522,293.3377380371094,297.1499938964844,293.1499938964844,0.0055872779339551,-431.2150573730469,298.264404296875,0.4451244473457336,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654142081737518,-3883.713134765625,304.1530456542969,0.8884339928627014,0.3496216237545013,0.2459501028060913,293.2190856933594,297.1499938964844,293.1499938964844,0.341309130191803,-6420.9208984375,304.1310119628906,0.9569515585899352,0.4278409779071808,0.4073067903518677,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207460880279,-3081.20654296875,301.8880615234375,0.4451244473457336,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,292.2660827636719,291.08758544921875,1.0,0.3013797700405121,0.8177043199539185,0.8177043199539185,1.0,1.0,-1.2997387647628784,0.5579742193222046,0.7417645454406738,0.2484944611787796,0.0,0.0,0.6395918726921082,71.64364624023438,91.0,8.98918628692627,-14774.140625,283.0353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.896484375,18000.0,0.0,0.0,0.3223647177219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093631029129028,0.7093701958656311,-7.086292953317752e-06,0.0,0.0003271591849625,0.0,0.0,58.53153991699219,0.0,0.0,0.0,0.4475497603416443,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987483859062194,-2268.659423828125,304.14874267578125,0.6733794212341309,0.1571359485387802,0.1438072770833969,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485274642705,-428.6433715820313,298.196044921875,0.4347161650657654,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.264120489358902,-3868.363525390625,304.1541748046875,0.872745931148529,0.3481470644474029,0.2451086491346359,293.2265625,297.1499938964844,293.1499938964844,0.3382781147956848,-6371.18212890625,304.1421813964844,0.93687504529953,0.4245617091655731,0.4040598571300506,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309040233492,-3084.84619140625,301.8568115234375,0.4347161650657654,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,292.2687683105469,291.0953369140625,1.0,0.3078046441078186,0.8168569207191467,0.8168569207191467,1.0,1.0,-1.2965151071548462,0.5563855767250061,0.7401295900344849,0.2477351278066635,0.0,0.0,0.6463417410850525,77.73490142822266,94.0,10.818056106567385,-14760.02734375,295.1558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.806640625,18000.0,0.0,0.0,0.3230469226837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242404222488403,0.7242476344108582,-7.222346084745368e-06,0.0,0.0003278515359852,0.0,0.0,61.21342086791992,0.0,0.0,0.0,0.4537155926227569,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987483859062194,-2268.659423828125,304.14874267578125,0.6733794212341309,0.1571359485387802,0.1438072770833969,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485274642705,-428.6433715820313,298.196044921875,0.4347161650657654,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.264120489358902,-3868.363525390625,304.1541748046875,0.872745931148529,0.3481470644474029,0.2451086491346359,293.2265625,297.1499938964844,293.1499938964844,0.3382781147956848,-6371.18212890625,304.1421813964844,0.93687504529953,0.4245617091655731,0.4040598571300506,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309040233492,-3084.84619140625,301.8568115234375,0.4347161650657654,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,292.2687683105469,291.0953369140625,1.0,0.3078046441078186,0.8168569207191467,0.8168569207191467,1.0,1.0,-1.2965151071548462,0.5563855767250061,0.7401295900344849,0.2477351278066635,0.0,0.0,0.6463417410850525,77.73490142822266,94.0,10.818056106567385,-14760.02734375,295.1558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.806640625,18000.0,0.0,0.0,0.3230469226837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242404222488403,0.7242476344108582,-7.222346084745368e-06,0.0,0.0003278515359852,0.0,0.0,61.21342086791992,0.0,0.0,0.0,0.4537155926227569,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986515581607818,-2266.705322265625,304.1493225097656,0.6643564105033875,0.1568484157323837,0.1437409222126007,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053448304533,-425.780517578125,298.12579345703125,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628209292888641,-3853.04541015625,304.1549377441406,0.8606879115104675,0.3466665744781494,0.2442320585250854,293.2289123535156,297.1499938964844,293.1499938964844,0.336106538772583,-6336.3125,304.1483154296875,0.9211282134056092,0.4221378862857818,0.4018396735191345,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315652623772,-3086.638427734375,301.8247985839844,0.4272741973400116,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,292.271240234375,291.1010437011719,1.0,0.3131828904151916,0.8163880705833435,0.8163880705833435,1.0,1.0,-1.2941378355026243,0.5552138686180115,0.738923966884613,0.247232511639595,0.0,0.0,0.6525136828422546,82.9158706665039,97.0,8.864840507507324,-14752.47265625,305.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243270218372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382159233093262,0.7382232546806335,-7.34915829525562e-06,0.0,0.000329150701873,0.0,0.0,63.79132843017578,0.0,0.0,0.0,0.4594692587852478,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986515581607818,-2266.705322265625,304.1493225097656,0.6643564105033875,0.1568484157323837,0.1437409222126007,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053448304533,-425.780517578125,298.12579345703125,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628209292888641,-3853.04541015625,304.1549377441406,0.8606879115104675,0.3466665744781494,0.2442320585250854,293.2289123535156,297.1499938964844,293.1499938964844,0.336106538772583,-6336.3125,304.1483154296875,0.9211282134056092,0.4221378862857818,0.4018396735191345,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315652623772,-3086.638427734375,301.8247985839844,0.4272741973400116,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,292.271240234375,291.1010437011719,1.0,0.3131828904151916,0.8163880705833435,0.8163880705833435,1.0,1.0,-1.2941378355026243,0.5552138686180115,0.738923966884613,0.247232511639595,0.0,0.0,0.6525136828422546,82.9158706665039,97.0,8.864840507507324,-14752.47265625,305.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243270218372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382159233093262,0.7382232546806335,-7.34915829525562e-06,0.0,0.000329150701873,0.0,0.0,63.79132843017578,0.0,0.0,0.0,0.4594692587852478,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985591635107994,-2264.875732421875,304.1496887207031,0.6571643948554993,0.1565859466791153,0.1436715275049209,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591502994298,-422.70556640625,298.0547180175781,0.4216055274009704,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615162432193756,-3837.724853515625,304.15545654296875,0.8509387373924255,0.3451875150203705,0.2433371096849441,293.2293701171875,297.1499938964844,293.1499938964844,0.3342231810092926,-6306.75439453125,304.1519775390625,0.9087063074111938,0.420046329498291,0.3999953866004944,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253607913851,-3087.049560546875,301.7923889160156,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,292.27349853515625,291.1056823730469,1.0,0.3178125321865082,0.8159192800521851,0.8159192800521851,1.0,1.0,-1.2920132875442505,0.5541577339172363,0.7378556132316589,0.2467959970235824,0.0,0.0,0.6581753492355347,87.46604919433594,100.0,7.459894180297852,-14750.091796875,314.6703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.3260325789451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751103401184082,0.7511109113693237,-7.467914201697567e-06,0.0,0.0003308816230855,0.0,0.0,66.23722076416016,0.0,0.0,0.0,0.4648101329803467,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985591635107994,-2264.875732421875,304.1496887207031,0.6571643948554993,0.1565859466791153,0.1436715275049209,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591502994298,-422.70556640625,298.0547180175781,0.4216055274009704,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615162432193756,-3837.724853515625,304.15545654296875,0.8509387373924255,0.3451875150203705,0.2433371096849441,293.2293701171875,297.1499938964844,293.1499938964844,0.3342231810092926,-6306.75439453125,304.1519775390625,0.9087063074111938,0.420046329498291,0.3999953866004944,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253607913851,-3087.049560546875,301.7923889160156,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,292.27349853515625,291.1056823730469,1.0,0.3178125321865082,0.8159192800521851,0.8159192800521851,1.0,1.0,-1.2920132875442505,0.5541577339172363,0.7378556132316589,0.2467959970235824,0.0,0.0,0.6581753492355347,87.46604919433594,100.0,7.459894180297852,-14750.091796875,314.6703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.3260325789451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751103401184082,0.7511109113693237,-7.467914201697567e-06,0.0,0.0003308816230855,0.0,0.0,66.23722076416016,0.0,0.0,0.0,0.4648101329803467,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985105410218238,-2263.91748046875,304.1498413085937,0.6540593504905701,0.1564622819423675,0.1436377465724945,293.3458557128906,297.1499938964844,293.1499938964844,0.0054350974969565,-421.089111328125,298.0193176269531,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608496844768524,-3829.900390625,304.1556701660156,0.846676230430603,0.3444491624832153,0.2428851872682571,293.229248046875,297.1499938964844,293.1499938964844,0.3333098292350769,-6292.6064453125,304.1532592773437,0.9035546779632568,0.4190627038478851,0.3991381525993347,293.2336730957031,297.1499938964844,293.1499938964844,0.0099198753014206,-3086.713623046875,301.7761535644531,0.4192216694355011,0.050000000745058,0.2395305931568145,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,292.2745361328125,291.1083068847656,1.0,0.3199144303798675,0.8156848549842834,0.8156848549842834,1.0,1.0,-1.2909765243530271,0.5536414980888367,0.7373350858688354,0.2465834617614746,0.0,0.0,0.6607294082641602,89.56439971923828,100.0,7.58573579788208,-14750.7783203125,318.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.32696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.728515625,18000.0,0.0,0.0,0.3269939720630646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75706547498703,0.7570729851722717,-7.52392907088506e-06,0.0,0.0003318573290016,0.0,0.0,67.39468383789062,0.0,0.0,0.0,0.4672936797142029,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984589457511901,-2262.901611328125,304.14996337890625,0.6512035727500916,0.1563423871994018,0.1436042338609695,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106204770505,-419.4322814941406,297.9841613769531,0.4170591533184051,0.050000000745058,0.0505757257342338,293.2019348144531,297.1499938964844,293.1499938964844,0.260171890258789,-3821.94189453125,304.1558837890625,0.8427222967147827,0.3437119126319885,0.2424312680959701,293.22900390625,297.1499938964844,293.1499938964844,0.3323983252048492,-6278.572265625,304.1543273925781,0.8989275097846985,0.4181045293807983,0.3983053267002105,293.2344970703125,297.1499938964844,293.1499938964844,0.0099130449816584,-3086.054443359375,301.75994873046875,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,292.2755432128906,291.1112976074219,1.0,0.3219061493873596,0.8154356479644775,0.8154356479644775,1.0,1.0,-1.289942502975464,0.5531254410743713,0.7368170619010925,0.246369406580925,0.0,0.0,0.6630581021308899,91.57252502441406,88.0,8.087640762329102,-14752.2880859375,322.7879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.421875,18000.0,0.0,0.0,0.3279995322227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626121044158936,0.76261967420578,-7.57685393182328e-06,0.0,0.0003328778548166,0.0,0.0,68.48782348632812,0.0,0.0,0.0,0.4696135222911834,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982018858194351,-2257.949951171875,304.1504211425781,0.6517531871795654,0.156128317117691,0.1433802247047424,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403070196509,-414.5457458496094,297.915771484375,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2585998177528381,-3803.390380859375,304.15655517578125,0.8426791429519653,0.3422748446464538,0.2414023727178573,293.2281799316406,297.1499938964844,293.1499938964844,0.3303640782833099,-6247.37060546875,304.1562805175781,0.8988118767738342,0.4162737131118774,0.3965304493904114,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466137424111,-3072.908203125,301.7283935546875,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,292.2758178710937,291.1202392578125,1.0,0.3203103542327881,0.8149372339248657,0.8149372339248657,1.0,1.0,-1.2861323356628418,0.5513046979904175,0.7348275780677795,0.2455010116100311,0.0,0.0,0.6666646003723145,90.8675308227539,76.0,12.364670753479004,-14745.203125,319.5746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.330053836107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719727158546448,0.7719804048538208,-7.669380465813447e-06,0.0,0.0003349626786075,0.0,0.0,70.37877655029297,0.0,0.0,0.0,0.4735499620437622,4.0,0.0,1.0
