time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982018858194351,-2257.949951171875,304.1504211425781,0.6517531871795654,0.156128317117691,0.1433802247047424,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403070196509,-414.5457458496094,297.915771484375,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2585998177528381,-3803.390380859375,304.15655517578125,0.8426791429519653,0.3422748446464538,0.2414023727178573,293.2281799316406,297.1499938964844,293.1499938964844,0.3303640782833099,-6247.37060546875,304.1562805175781,0.8988118767738342,0.4162737131118774,0.3965304493904114,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466137424111,-3072.908203125,301.7283935546875,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,292.2758178710937,291.1202392578125,1.0,0.3203103542327881,0.8149372339248657,0.8149372339248657,1.0,1.0,-1.2861323356628418,0.5513046979904175,0.7348275780677795,0.2455010116100311,0.0,0.0,0.6666646003723145,90.8675308227539,76.0,12.364670753479004,-14745.203125,319.5746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.330053836107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719727158546448,0.7719804048538208,-7.669380465813447e-06,0.0,0.0003349626786075,0.0,0.0,70.37877655029297,0.0,0.0,0.0,0.4735499620437622,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978273600339889,-2250.758056640625,304.15087890625,0.6573075652122498,0.1559612601995468,0.1430579721927642,293.348876953125,297.1499938964844,293.1499938964844,0.0052551086992025,-408.50201416015625,297.8512268066406,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568686902523041,-3782.909912109375,304.1572570800781,0.8488756418228149,0.3409242033958435,0.2403242737054824,293.2268371582031,297.1499938964844,293.1499938964844,0.3281567096710205,-6213.65283203125,304.1578369140625,0.9059716463088988,0.4145633578300476,0.3947282433509826,293.2367858886719,297.1499938964844,293.1499938964844,0.0097405994310975,-3050.5126953125,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,292.2748413085937,291.1330871582031,1.0,0.3150476813316345,0.8144388198852539,0.8144388198852539,1.0,1.0,-1.281138300895691,0.5489546656608582,0.7321836352348328,0.2443177700042724,0.0,0.0,0.6682730913162231,86.56888580322266,64.0,16.82373809814453,-14725.9580078125,308.0299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.33199343085289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775260210037231,0.7775337100028992,-7.73048395785736e-06,0.0,0.0003369311452843,0.0,0.0,71.55874633789062,0.0,0.0,0.0,0.4759301245212555,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978273600339889,-2250.758056640625,304.15087890625,0.6573075652122498,0.1559612601995468,0.1430579721927642,293.348876953125,297.1499938964844,293.1499938964844,0.0052551086992025,-408.50201416015625,297.8512268066406,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568686902523041,-3782.909912109375,304.1572570800781,0.8488756418228149,0.3409242033958435,0.2403242737054824,293.2268371582031,297.1499938964844,293.1499938964844,0.3281567096710205,-6213.65283203125,304.1578369140625,0.9059716463088988,0.4145633578300476,0.3947282433509826,293.2367858886719,297.1499938964844,293.1499938964844,0.0097405994310975,-3050.5126953125,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,292.2748413085937,291.1330871582031,1.0,0.3150476813316345,0.8144388198852539,0.8144388198852539,1.0,1.0,-1.281138300895691,0.5489546656608582,0.7321836352348328,0.2443177700042724,0.0,0.0,0.6682730913162231,86.56888580322266,64.0,16.82373809814453,-14725.9580078125,308.0299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.33199343085289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775260210037231,0.7775337100028992,-7.73048395785736e-06,0.0,0.0003369311452843,0.0,0.0,71.55874633789062,0.0,0.0,0.0,0.4759301245212555,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974229127168655,-2243.004638671875,304.1512756347656,0.6671167016029358,0.1558706164360046,0.1427147984504699,293.348388671875,297.1499938964844,293.1499938964844,0.0051633641123771,-401.9210815429688,297.7903747558594,0.4309298098087311,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551002204418182,-3761.9912109375,304.15777587890625,0.8602493405342102,0.3396653234958648,0.2392431944608688,293.2251281738281,297.1499938964844,293.1499938964844,0.3259037435054779,-6179.37646484375,304.1589660644531,0.9199509024620056,0.4129597246646881,0.3929398655891418,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125155687332,-3022.784912109375,301.6699523925781,0.4309298098087311,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,292.2732238769531,291.1470947265625,1.0,0.3071767091751098,0.813970148563385,0.813970148563385,1.0,1.0,-1.275512456893921,0.5463268160820007,0.7291856408119202,0.2429678589105606,0.0,0.0,0.6679040789604187,79.9855728149414,52.0,18.94510078430176,-14696.4892578125,291.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336416482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778755247592926,0.7787629961967468,-7.751881639705971e-06,0.0,0.0003386038588359,0.0,0.0,71.8770523071289,0.0,0.0,0.0,0.476509541273117,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974229127168655,-2243.004638671875,304.1512756347656,0.6671167016029358,0.1558706164360046,0.1427147984504699,293.348388671875,297.1499938964844,293.1499938964844,0.0051633641123771,-401.9210815429688,297.7903747558594,0.4309298098087311,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551002204418182,-3761.9912109375,304.15777587890625,0.8602493405342102,0.3396653234958648,0.2392431944608688,293.2251281738281,297.1499938964844,293.1499938964844,0.3259037435054779,-6179.37646484375,304.1589660644531,0.9199509024620056,0.4129597246646881,0.3929398655891418,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125155687332,-3022.784912109375,301.6699523925781,0.4309298098087311,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,292.2732238769531,291.1470947265625,1.0,0.3071767091751098,0.813970148563385,0.813970148563385,1.0,1.0,-1.275512456893921,0.5463268160820007,0.7291856408119202,0.2429678589105606,0.0,0.0,0.6679040789604187,79.9855728149414,52.0,18.94510078430176,-14696.4892578125,291.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336416482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778755247592926,0.7787629961967468,-7.751881639705971e-06,0.0,0.0003386038588359,0.0,0.0,71.8770523071289,0.0,0.0,0.0,0.476509541273117,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970311611890792,-2235.50732421875,304.1514892578125,0.6812755465507507,0.1558539867401123,0.1423849910497665,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700190477073,-395.176025390625,297.7333068847656,0.4437808096408844,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533646523952484,-3741.4853515625,304.1580810546875,0.8769438862800598,0.3384992182254791,0.2381839752197265,293.22320556640625,297.1499938964844,293.1499938964844,0.3236790895462036,-6145.65087890625,304.15966796875,0.9406463503837584,0.4114502072334289,0.3911851048469543,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729578122496,-2992.112060546875,301.6424255371094,0.4437808096408844,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,292.2708740234375,291.16070556640625,1.0,0.2974062263965606,0.8135014176368713,0.8135014176368713,1.0,1.0,-1.2695720195770264,0.543562114238739,0.7260099053382874,0.241529569029808,0.0,0.0,0.665714681148529,71.93891143798828,40.0,18.824602127075195,-14658.6748046875,271.5176086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.334861695766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757920622825623,0.7757998108863831,-7.733323400316294e-06,0.0,0.0003398420521989,0.0,0.0,71.34323120117188,0.0,0.0,0.0,0.475330650806427,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970311611890792,-2235.50732421875,304.1514892578125,0.6812755465507507,0.1558539867401123,0.1423849910497665,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700190477073,-395.176025390625,297.7333068847656,0.4437808096408844,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533646523952484,-3741.4853515625,304.1580810546875,0.8769438862800598,0.3384992182254791,0.2381839752197265,293.22320556640625,297.1499938964844,293.1499938964844,0.3236790895462036,-6145.65087890625,304.15966796875,0.9406463503837584,0.4114502072334289,0.3911851048469543,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729578122496,-2992.112060546875,301.6424255371094,0.4437808096408844,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,292.2708740234375,291.16070556640625,1.0,0.2974062263965606,0.8135014176368713,0.8135014176368713,1.0,1.0,-1.2695720195770264,0.543562114238739,0.7260099053382874,0.241529569029808,0.0,0.0,0.665714681148529,71.93891143798828,40.0,18.824602127075195,-14658.6748046875,271.5176086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.334861695766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757920622825623,0.7757998108863831,-7.733323400316294e-06,0.0,0.0003398420521989,0.0,0.0,71.34323120117188,0.0,0.0,0.0,0.475330650806427,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968472734093666,-2231.994384765625,304.15155029296875,0.6901329159736633,0.1558710187673568,0.1422296017408371,293.34521484375,297.1499938964844,293.1499938964844,0.0050238016992807,-391.8235473632813,297.7061462402344,0.4522550106048584,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525247931480407,-3731.575439453125,304.1581420898437,0.8875278234481812,0.3379499018192291,0.237667366862297,293.2221374511719,297.1499938964844,293.1499938964844,0.3225945234298706,-6129.24951171875,304.1598815917969,0.953069031238556,0.4107277393341064,0.3903242349624634,293.2370910644531,297.1499938964844,293.1499938964844,0.0094011342152953,-2976.191650390625,301.6289978027344,0.4522550106048584,0.050000000745058,0.235472947359085,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,292.2694396972656,291.1669616699219,1.0,0.2919511497020721,0.8132671117782593,0.8132671117782593,1.0,1.0,-1.2665475606918335,0.5421572923660278,0.7243902683258057,0.2407934367656707,0.0,0.0,0.6640229821205139,67.5438461303711,40.0,18.05836677551269,-14637.0595703125,260.84735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352804481983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77287757396698,0.7728853225708008,-7.710193131060805e-06,0.0,0.0003402670263312,0.0,0.0,70.78643798828125,0.0,0.0,0.0,0.4741406142711639,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966740027070045,-2228.689208984375,304.1515808105469,0.7002798914909363,0.1559037864208221,0.1420820355415344,293.343505859375,297.1499938964844,293.1499938964844,0.0049781706184148,-388.5079040527344,297.6798095703125,0.46237313747406,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517091631889343,-3721.9609375,304.1581420898437,0.8997846841812134,0.3374217450618744,0.2371606528759002,293.2210693359375,297.1499938964844,293.1499938964844,0.3215353488922119,-6113.2578125,304.1600036621094,0.966443121433258,0.4100253880023956,0.3894757032394409,293.2368469238281,297.1499938964844,293.1499938964844,0.0093287844210863,-2960.081298828125,301.61572265625,0.46237313747406,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,292.2678527832031,291.1726989746094,1.0,0.2861712574958801,0.8130521178245544,0.8130521178245544,1.0,1.0,-1.2635111808776855,0.5407502055168152,0.7227609753608704,0.2400538623332977,0.0,0.0,0.6619940996170044,62.97212600708008,28.0,16.913270950317383,-14613.861328125,249.84201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355608880519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691258788108826,0.7691335678100586,-7.678938345634378e-06,0.0,0.0003405516617931,0.0,0.0,70.06328582763672,0.0,0.0,0.0,0.4726009666919708,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963648855686187,-2222.80908203125,304.1515808105469,0.7238878011703491,0.156014010310173,0.1418138742446899,293.3392944335937,297.1499938964844,293.1499938964844,0.0048892879858613,-382.0385437011719,297.6294860839844,0.4826250672340393,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.25015988945961,-3703.7275390625,304.1579895019531,0.9330250024795532,0.3364242315292358,0.2361785322427749,293.21881103515625,297.1499938964844,293.1499938964844,0.3194308280944824,-6082.10693359375,304.1601867675781,0.9943031072616576,0.4086847007274627,0.3878213167190552,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842655092477,-2927.712890625,301.5896301269531,0.4826250672340393,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,292.2642822265625,291.18231201171875,1.0,0.273734986782074,0.8126221895217896,0.8126221895217896,1.0,1.0,-1.2573566436767578,0.5379031300544739,0.7194535136222839,0.2385492175817489,0.0,0.0,0.6571078896522522,53.45025634765625,25.0,13.91561508178711,-14562.5185546875,227.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.837890625,18000.0,0.0,0.0,0.3356854021549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595041990280151,0.7595117688179016,-7.595939678139985e-06,0.0,0.0003406780015211,0.0,0.0,68.20957946777344,0.0,0.0,0.0,0.4686427712440491,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963648855686187,-2222.80908203125,304.1515808105469,0.7238878011703491,0.156014010310173,0.1418138742446899,293.3392944335937,297.1499938964844,293.1499938964844,0.0048892879858613,-382.0385437011719,297.6294860839844,0.4826250672340393,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.25015988945961,-3703.7275390625,304.1579895019531,0.9330250024795532,0.3364242315292358,0.2361785322427749,293.21881103515625,297.1499938964844,293.1499938964844,0.3194308280944824,-6082.10693359375,304.1601867675781,0.9943031072616576,0.4086847007274627,0.3878213167190552,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842655092477,-2927.712890625,301.5896301269531,0.4826250672340393,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,292.2642822265625,291.18231201171875,1.0,0.273734986782074,0.8126221895217896,0.8126221895217896,1.0,1.0,-1.2573566436767578,0.5379031300544739,0.7194535136222839,0.2385492175817489,0.0,0.0,0.6571078896522522,53.45025634765625,25.0,13.91561508178711,-14562.5185546875,227.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.837890625,18000.0,0.0,0.0,0.3356854021549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595041990280151,0.7595117688179016,-7.595939678139985e-06,0.0,0.0003406780015211,0.0,0.0,68.20957946777344,0.0,0.0,0.0,0.4686427712440491,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960535109043121,-2216.633544921875,304.1515808105469,0.7405925393104553,0.1561048030853271,0.1417063623666763,293.3341369628906,297.1499938964844,293.1499938964844,0.004818873014301,-376.6467895507813,297.5904541015625,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484655082225799,-3683.468994140625,304.158203125,0.9581223726272584,0.3355027139186859,0.2353586852550506,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197180271148,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099264442920685,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721240267157,-2900.94140625,301.567626953125,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,292.2553405761719,291.2110595703125,1.0,0.2630346119403839,0.8121922612190247,0.8121922612190247,1.0,1.0,-1.2316473722457886,0.5262573957443237,0.7053900361061096,0.2321436256170272,0.0,0.0,0.6486924886703491,47.24043273925781,28.0,44.72792053222656,-14371.0068359375,205.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.3350344002246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745999276638031,0.7460067272186279,-7.485033620469039e-06,0.0,0.0003400173445697,0.0,0.0,65.6957778930664,0.0,0.0,0.0,0.463049441576004,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960535109043121,-2216.633544921875,304.1515808105469,0.7405925393104553,0.1561048030853271,0.1417063623666763,293.3341369628906,297.1499938964844,293.1499938964844,0.004818873014301,-376.6467895507813,297.5904541015625,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484655082225799,-3683.468994140625,304.158203125,0.9581223726272584,0.3355027139186859,0.2353586852550506,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197180271148,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099264442920685,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721240267157,-2900.94140625,301.567626953125,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,292.2553405761719,291.2110595703125,1.0,0.2630346119403839,0.8121922612190247,0.8121922612190247,1.0,1.0,-1.2316473722457886,0.5262573957443237,0.7053900361061096,0.2321436256170272,0.0,0.0,0.6486924886703491,47.24043273925781,28.0,44.72792053222656,-14371.0068359375,205.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.3350344002246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745999276638031,0.7460067272186279,-7.485033620469039e-06,0.0,0.0003400173445697,0.0,0.0,65.6957778930664,0.0,0.0,0.0,0.463049441576004,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954286903142929,-2204.30419921875,304.152099609375,0.7518492937088013,0.1558256596326828,0.1414023488759994,293.3288269042969,297.1499938964844,293.1499938964844,0.004753453657031,-371.360595703125,297.5650634765625,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464452534914016,-3659.051025390625,304.1587829589844,0.9731874465942384,0.3345265984535217,0.2346004396677017,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.91943359375,304.2068176269531,0.9990000128746032,0.4167584478855133,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.008973391726613,-2875.544921875,301.5509948730469,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,292.2398986816406,291.25408935546875,1.0,0.255567729473114,0.8118835091590881,0.8118835091590881,1.0,1.0,-1.2079670429229736,0.5156199336051941,0.6923471093177795,0.22613525390625,0.0,0.0,0.6316919922828674,43.45923614501953,46.0,47.81294250488281,-14121.3212890625,189.33973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330062627792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150062918663025,0.7150135636329651,-7.246278983075172e-06,0.0,0.0003379590052645,0.0,0.0,60.24285125732422,0.0,0.0,0.0,0.4507105052471161,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954286903142929,-2204.30419921875,304.152099609375,0.7518492937088013,0.1558256596326828,0.1414023488759994,293.3288269042969,297.1499938964844,293.1499938964844,0.004753453657031,-371.360595703125,297.5650634765625,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464452534914016,-3659.051025390625,304.1587829589844,0.9731874465942384,0.3345265984535217,0.2346004396677017,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.91943359375,304.2068176269531,0.9990000128746032,0.4167584478855133,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.008973391726613,-2875.544921875,301.5509948730469,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,292.2398986816406,291.25408935546875,1.0,0.255567729473114,0.8118835091590881,0.8118835091590881,1.0,1.0,-1.2079670429229736,0.5156199336051941,0.6923471093177795,0.22613525390625,0.0,0.0,0.6316919922828674,43.45923614501953,46.0,47.81294250488281,-14121.3212890625,189.33973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330062627792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150062918663025,0.7150135636329651,-7.246278983075172e-06,0.0,0.0003379590052645,0.0,0.0,60.24285125732422,0.0,0.0,0.0,0.4507105052471161,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953608229756355,-2203.23388671875,304.1514587402344,0.7504812479019165,0.1557509899139404,0.1412697434425354,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143301926553,-368.6734619140625,297.5163879394531,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455641031265258,-3649.146728515625,304.1572570800781,0.970753848552704,0.333468347787857,0.2338755875825882,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746370315552,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229701459407806,0.3523394167423248,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427903294563,-2870.341796875,301.5253295898437,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,292.232421875,291.2439880371094,1.0,0.256820946931839,0.8115748167037964,0.8115748167037964,1.0,1.0,-1.2090048789978027,0.5160686373710632,0.6929363012313843,0.226325511932373,0.0,0.0,0.6180915236473083,43.7854118347168,64.0,-10.834146499633787,-14024.8486328125,190.3476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297584354877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816623210906982,0.6816692352294922,-6.959205165912863e-06,0.0,0.0003346629091538,0.0,0.0,54.50641250610352,0.0,0.0,0.0,0.4375015497207641,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953608229756355,-2203.23388671875,304.1514587402344,0.7504812479019165,0.1557509899139404,0.1412697434425354,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143301926553,-368.6734619140625,297.5163879394531,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455641031265258,-3649.146728515625,304.1572570800781,0.970753848552704,0.333468347787857,0.2338755875825882,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746370315552,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229701459407806,0.3523394167423248,293.2323303222656,297.1499938964844,293.1499938964844,0.0089427903294563,-2870.341796875,301.5253295898437,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,292.232421875,291.2439880371094,1.0,0.256820946931839,0.8115748167037964,0.8115748167037964,1.0,1.0,-1.2090048789978027,0.5160686373710632,0.6929363012313843,0.226325511932373,0.0,0.0,0.6180915236473083,43.7854118347168,64.0,-10.834146499633787,-14024.8486328125,190.3476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297584354877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816623210906982,0.6816692352294922,-6.959205165912863e-06,0.0,0.0003346629091538,0.0,0.0,54.50641250610352,0.0,0.0,0.0,0.4375015497207641,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.095625914633274,-2208.646240234375,304.1507263183594,0.7456478476524353,0.1557768434286117,0.1413369476795196,293.3206787109375,297.1499938964844,293.1499938964844,0.0047059855423867,-368.4514770507813,297.4808349609375,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456763535737991,-3651.1591796875,304.1557312011719,0.963646411895752,0.3329543769359588,0.2335563898086547,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754145622253,-5627.7431640625,304.1661071777344,0.9990000128746032,0.4239152669906616,0.3597297072410583,293.231689453125,297.1499938964844,293.1499938964844,0.0089533375576138,-2875.755126953125,301.5075378417969,0.4989955425262451,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,292.2317810058594,291.2165832519531,1.0,0.2601114809513092,0.8114204406738281,0.8114204406738281,1.0,1.0,-1.2179516553878784,0.5200536251068115,0.6978980302810669,0.2285785973072052,0.0,0.0,0.615718424320221,45.32119369506836,64.0,-45.060455322265625,-14060.6787109375,196.4403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.130859375,18000.0,0.0,0.0,0.3279783725738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716054677963257,0.6716123223304749,-6.856781055830652e-06,0.0,0.0003328563470859,0.0,0.0,52.746681213378906,0.0,0.0,0.0,0.4334190189838409,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.095984011888504,-2215.911376953125,304.1499328613281,0.7387996315956116,0.1557793319225311,0.1414311677217483,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032409347593,-368.7486572265625,297.4413452148437,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460058033466339,-3655.855224609375,304.1540832519531,0.9530622959136964,0.3324399888515472,0.233261227607727,293.13360595703125,297.1499938964844,293.1499938964844,0.3006562292575836,-5804.82763671875,304.1431884765625,0.9990000128746032,0.4230346083641052,0.37071493268013,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753214269876,-2884.59765625,301.48736572265625,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,292.2318420410156,291.1813049316406,1.0,0.2649261057376861,0.8112457394599915,0.8112457394599915,1.0,1.0,-1.2314757108688354,0.5260915756225586,0.7053841352462769,0.2319968789815902,0.0,0.0,0.6165188550949097,47.66317367553711,67.0,-72.41200256347656,-14153.7509765625,205.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263029456138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678370237350464,0.6678438186645508,-6.801255494792713e-06,0.0,0.0003311560139991,0.0,0.0,51.99212646484375,0.0,0.0,0.0,0.4317404329776764,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966244488954544,-2228.86328125,304.14892578125,0.7282149791717529,0.1558086276054382,0.1415770798921585,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985456719994,-369.3098449707031,297.3662414550781,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465691268444061,-3663.781982421875,304.15185546875,0.9351873993873596,0.331465870141983,0.232670396566391,293.1650390625,297.1499938964844,293.1499938964844,0.3196856379508972,-6105.07958984375,304.1142272949219,0.9990000128746032,0.4171105027198791,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.009008502587676,-2899.299072265625,301.4454345703125,0.4861369431018829,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,292.2385559082031,291.1197509765625,1.0,0.2723784148693084,0.8108962774276733,0.8108962774276733,1.0,1.0,-1.2537035942077637,0.5360022783279419,0.717701256275177,0.2377102524042129,0.0,0.0,0.6246776580810547,51.67446517944336,70.0,-75.31983184814453,-14376.6875,222.04725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237382173538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774919033050537,0.6774987578392029,-6.834241958131315e-06,0.0,0.000328553142026,0.0,0.0,53.26603317260742,0.0,0.0,0.0,0.4350810348987579,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966244488954544,-2228.86328125,304.14892578125,0.7282149791717529,0.1558086276054382,0.1415770798921585,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985456719994,-369.3098449707031,297.3662414550781,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465691268444061,-3663.781982421875,304.15185546875,0.9351873993873596,0.331465870141983,0.232670396566391,293.1650390625,297.1499938964844,293.1499938964844,0.3196856379508972,-6105.07958984375,304.1142272949219,0.9990000128746032,0.4171105027198791,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.009008502587676,-2899.299072265625,301.4454345703125,0.4861369431018829,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,292.2385559082031,291.1197509765625,1.0,0.2723784148693084,0.8108962774276733,0.8108962774276733,1.0,1.0,-1.2537035942077637,0.5360022783279419,0.717701256275177,0.2377102524042129,0.0,0.0,0.6246776580810547,51.67446517944336,70.0,-75.31983184814453,-14376.6875,222.04725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237382173538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774919033050537,0.6774987578392029,-6.834241958131315e-06,0.0,0.000328553142026,0.0,0.0,53.26603317260742,0.0,0.0,0.0,0.4350810348987579,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971662327647209,-2239.29052734375,304.1483764648437,0.7157043814659119,0.1561623513698578,0.1420166790485382,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940390020608,-369.3155517578125,297.3150634765625,0.4760040938854217,0.050000000745058,0.0492182597517967,293.1932373046875,297.1499938964844,293.1499938964844,0.2463864684104919,-3661.927490234375,304.151611328125,0.9135895371437072,0.3305506408214569,0.2321829199790954,293.199462890625,297.1499938964844,293.1499938964844,0.3222908973693847,-6139.98974609375,304.12335205078125,0.9860169887542723,0.4097087979316711,0.3901025354862213,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279374271631,-2907.257080078125,301.4096374511719,0.4760040938854217,0.050000000745058,0.2334702312946319,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,292.24432373046875,291.1021423339844,1.0,0.2789382040500641,0.810546875,0.810546875,1.0,1.0,-1.2565979957580566,0.5372166633605957,0.7193813920021057,0.2385690361261367,0.0,0.0,0.633539617061615,56.71600341796875,73.0,-24.72613906860352,-14483.5712890625,233.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224207162857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961713433265686,0.6961783170700073,-6.974873940635007e-06,0.0,0.0003272160247433,0.0,0.0,56.271026611328125,0.0,0.0,0.0,0.4422887861728668,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971662327647209,-2239.29052734375,304.1483764648437,0.7157043814659119,0.1561623513698578,0.1420166790485382,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940390020608,-369.3155517578125,297.3150634765625,0.4760040938854217,0.050000000745058,0.0492182597517967,293.1932373046875,297.1499938964844,293.1499938964844,0.2463864684104919,-3661.927490234375,304.151611328125,0.9135895371437072,0.3305506408214569,0.2321829199790954,293.199462890625,297.1499938964844,293.1499938964844,0.3222908973693847,-6139.98974609375,304.12335205078125,0.9860169887542723,0.4097087979316711,0.3901025354862213,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279374271631,-2907.257080078125,301.4096374511719,0.4760040938854217,0.050000000745058,0.2334702312946319,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,292.24432373046875,291.1021423339844,1.0,0.2789382040500641,0.810546875,0.810546875,1.0,1.0,-1.2565979957580566,0.5372166633605957,0.7193813920021057,0.2385690361261367,0.0,0.0,0.633539617061615,56.71600341796875,73.0,-24.72613906860352,-14483.5712890625,233.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224207162857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961713433265686,0.6961783170700073,-6.974873940635007e-06,0.0,0.0003272160247433,0.0,0.0,56.271026611328125,0.0,0.0,0.0,0.4422887861728668,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960746705532074,-2218.296142578125,304.1507873535156,0.7002969980239868,0.1542767435312271,0.1409483253955841,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483096666634,-365.7041931152344,297.2583923339844,0.464350551366806,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437627613544464,-3629.762939453125,304.1554870605469,0.8935632705688477,0.3275797963142395,0.2305491119623184,293.2219543457031,297.1499938964844,293.1499938964844,0.3165253102779388,-6046.072265625,304.1415710449219,0.9648330211639404,0.403847187757492,0.3844295144081116,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638652279973,-2893.66455078125,301.34912109375,0.464350551366806,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,292.2542724609375,291.1293640136719,1.0,0.2843153774738312,0.8098894357681274,0.8098894357681274,1.0,1.0,-1.247933030128479,0.533254861831665,0.7146782279014587,0.2363080084323883,0.0,0.0,0.6349440217018127,61.9244384765625,76.0,20.176420211791992,-14434.0654296875,241.7657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.3217532336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049459218978882,0.7049530148506165,-7.0734140535932966e-06,0.0,0.0003265386039856,0.0,0.0,57.924781799316406,0.0,0.0,0.0,0.4459531009197235,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960746705532074,-2218.296142578125,304.1507873535156,0.7002969980239868,0.1542767435312271,0.1409483253955841,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483096666634,-365.7041931152344,297.2583923339844,0.464350551366806,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437627613544464,-3629.762939453125,304.1554870605469,0.8935632705688477,0.3275797963142395,0.2305491119623184,293.2219543457031,297.1499938964844,293.1499938964844,0.3165253102779388,-6046.072265625,304.1415710449219,0.9648330211639404,0.403847187757492,0.3844295144081116,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638652279973,-2893.66455078125,301.34912109375,0.464350551366806,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,292.2542724609375,291.1293640136719,1.0,0.2843153774738312,0.8098894357681274,0.8098894357681274,1.0,1.0,-1.247933030128479,0.533254861831665,0.7146782279014587,0.2363080084323883,0.0,0.0,0.6349440217018127,61.9244384765625,76.0,20.176420211791992,-14434.0654296875,241.7657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.3217532336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049459218978882,0.7049530148506165,-7.0734140535932966e-06,0.0,0.0003265386039856,0.0,0.0,57.924781799316406,0.0,0.0,0.0,0.4459531009197235,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952164083719253,-2201.977294921875,304.15191650390625,0.6882653832435608,0.1532642990350723,0.1400696188211441,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116234734654,-362.8785705566406,297.20513916015625,0.4540639519691467,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417278885841369,-3605.2158203125,304.156982421875,0.8789688944816589,0.32571941614151,0.2292419373989105,293.228759765625,297.1499938964844,293.1499938964844,0.3130719661712646,-5990.517578125,304.1499328613281,0.947413444519043,0.4006237685680389,0.3811177909374237,293.2555236816406,297.1499938964844,293.1499938964844,0.0089135952293872,-2883.564697265625,301.2924194335937,0.4540639519691467,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,292.25830078125,291.14422607421875,1.0,0.2889987826347351,0.8092320561408997,0.8092320561408997,1.0,1.0,-1.242557168006897,0.5307775139808655,0.7117795944213867,0.2348693758249282,0.0,0.0,0.6345329284667969,66.34044647216797,79.0,18.52195930480957,-14362.3515625,249.11685180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.3212816715240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054985165596008,0.7055056095123291,-7.091712177498266e-06,0.0,0.0003260600788053,0.0,0.0,58.107177734375,0.0,0.0,0.0,0.4463470876216888,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952164083719253,-2201.977294921875,304.15191650390625,0.6882653832435608,0.1532642990350723,0.1400696188211441,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116234734654,-362.8785705566406,297.20513916015625,0.4540639519691467,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417278885841369,-3605.2158203125,304.156982421875,0.8789688944816589,0.32571941614151,0.2292419373989105,293.228759765625,297.1499938964844,293.1499938964844,0.3130719661712646,-5990.517578125,304.1499328613281,0.947413444519043,0.4006237685680389,0.3811177909374237,293.2555236816406,297.1499938964844,293.1499938964844,0.0089135952293872,-2883.564697265625,301.2924194335937,0.4540639519691467,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,292.25830078125,291.14422607421875,1.0,0.2889987826347351,0.8092320561408997,0.8092320561408997,1.0,1.0,-1.242557168006897,0.5307775139808655,0.7117795944213867,0.2348693758249282,0.0,0.0,0.6345329284667969,66.34044647216797,79.0,18.52195930480957,-14362.3515625,249.11685180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.3212816715240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054985165596008,0.7055056095123291,-7.091712177498266e-06,0.0,0.0003260600788053,0.0,0.0,58.107177734375,0.0,0.0,0.0,0.4463470876216888,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949438512325286,-2196.843994140625,304.1520690917969,0.6833434700965881,0.1528877913951873,0.1397768259048462,293.31353759765625,297.1499938964844,293.1499938964844,0.0045955711975693,-361.6885681152344,297.1786804199219,0.4498569071292877,0.050000000745058,0.049686960875988,293.20526123046875,297.1499938964844,293.1499938964844,0.2409982681274414,-3596.542724609375,304.1570129394531,0.8729730844497681,0.3249705731868744,0.2287471294403076,293.229736328125,297.1499938964844,293.1499938964844,0.3119049668312073,-5972.03515625,304.15203857421875,0.9399042725563048,0.3994370996952057,0.3799766302108764,293.2592468261719,297.1499938964844,293.1499938964844,0.0088914250954985,-2879.484375,301.26483154296875,0.4498569071292877,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,292.2594909667969,291.1473083496094,1.0,0.2911656200885772,0.8089033365249634,0.8089033365249634,1.0,1.0,-1.2407945394515991,0.5299549698829651,0.710839569568634,0.2343847602605819,0.0,0.0,0.6343885064125061,68.34429168701172,79.0,13.86505889892578,-14332.7890625,252.68589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3210876882076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052927613258362,0.7052998542785645,-7.091577117535053e-06,0.0,0.0003258631913922,0.0,0.0,58.08193588256836,0.0,0.0,0.0,0.4462895691394806,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947254076600074,-2192.74951171875,304.1520690917969,0.6788984537124634,0.1525774747133255,0.1395382285118103,293.3129272460937,297.1499938964844,293.1499938964844,0.004580863751471,-360.6096801757813,297.1531677246094,0.4460794627666473,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.240358218550682,-3588.976806640625,304.15692138671875,0.8675405383110046,0.324283242225647,0.2283040732145309,293.2299194335937,297.1499938964844,293.1499938964844,0.3109108805656433,-5956.43994140625,304.1534729003906,0.9329630136489868,0.3983912169933319,0.3790032863616943,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705020025372,-2875.73046875,301.2379455566406,0.4460794627666473,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,292.26202392578125,291.1492919921875,1.0,0.2932439148426056,0.8087089657783508,0.8087089657783508,1.0,1.0,-1.2393356561660769,0.5292820930480957,0.710053563117981,0.233987957239151,0.0,0.0,0.6342394351959229,70.26099395751953,82.0,9.951133728027344,-14306.302734375,256.1762084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209164440631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050381302833557,0.705045223236084,-7.090059625625145e-06,0.0,0.0003256894124206,0.0,0.0,58.04207229614258,0.0,0.0,0.0,0.4461961984634399,4.0,0.0,1.0
