time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458097219467,-2187.543701171875,304.15185546875,0.6711999177932739,0.1521415263414383,0.1392344087362289,293.3101806640625,297.1499938964844,293.1499938964844,0.0045545785687863,-358.6965026855469,297.1055603027344,0.4395150542259216,0.050000000745058,0.049908597022295,293.2044982910156,297.1499938964844,293.1499938964844,0.2392347306013107,-3575.75048828125,304.1564636230469,0.8579438924789429,0.3230262398719787,0.2275108844041824,293.22900390625,297.1499938964844,293.1499938964844,0.3092060983181,-5929.998046875,304.1551208496094,0.920525074005127,0.39654541015625,0.3773406744003296,293.2672424316406,297.1499938964844,293.1499938964844,0.008830833248794,-2868.720703125,301.1860656738281,0.4395150542259216,0.050000000745058,0.2367448955774307,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,292.2669982910156,291.1515197753906,1.0,0.2971870899200439,0.8083202838897705,0.8083202838897705,1.0,1.0,-1.237022876739502,0.5282120704650879,0.7088108658790588,0.2333429008722305,0.0,0.0,0.6338733434677124,73.89891815185547,85.0,4.698134899139404,-14260.71484375,262.9533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206275105476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043527960777283,0.7043598890304565,-7.084867320372723e-06,0.0,0.0003253961622249,0.0,0.0,57.92778015136719,0.0,0.0,0.0,0.4459271430969238,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458097219467,-2187.543701171875,304.15185546875,0.6711999177932739,0.1521415263414383,0.1392344087362289,293.3101806640625,297.1499938964844,293.1499938964844,0.0045545785687863,-358.6965026855469,297.1055603027344,0.4395150542259216,0.050000000745058,0.049908597022295,293.2044982910156,297.1499938964844,293.1499938964844,0.2392347306013107,-3575.75048828125,304.1564636230469,0.8579438924789429,0.3230262398719787,0.2275108844041824,293.22900390625,297.1499938964844,293.1499938964844,0.3092060983181,-5929.998046875,304.1551208496094,0.920525074005127,0.39654541015625,0.3773406744003296,293.2672424316406,297.1499938964844,293.1499938964844,0.008830833248794,-2868.720703125,301.1860656738281,0.4395150542259216,0.050000000745058,0.2367448955774307,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,292.2669982910156,291.1515197753906,1.0,0.2971870899200439,0.8083202838897705,0.8083202838897705,1.0,1.0,-1.237022876739502,0.5282120704650879,0.7088108658790588,0.2333429008722305,0.0,0.0,0.6338733434677124,73.89891815185547,85.0,4.698134899139404,-14260.71484375,262.9533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206275105476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043527960777283,0.7043598890304565,-7.084867320372723e-06,0.0,0.0003253961622249,0.0,0.0,57.92778015136719,0.0,0.0,0.0,0.4459271430969238,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942964106798172,-2184.79443359375,304.1514892578125,0.6646395325660706,0.1518516093492508,0.1390741765499115,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321346260607,-357.0736083984375,297.0626525878906,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382295429706573,-3563.93603515625,304.156005859375,0.8495739698410034,0.3218487203121185,0.2267851531505584,293.2273254394531,297.1499938964844,293.1499938964844,0.3077051937580108,-5906.97314453125,304.1558837890625,0.909805417060852,0.39488685131073,0.3758826553821563,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931146845221,-2862.109130859375,301.1361694335937,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,292.2704772949219,291.15252685546875,1.0,0.3009085059165954,0.8079315423965454,0.8079315423965454,1.0,1.0,-1.2351582050323486,0.5273464918136597,0.707811713218689,0.2328019887208938,0.0,0.0,0.6334720849990845,77.35560607910156,73.0,2.239295721054077,-14222.5859375,269.4985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203864693641662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703541100025177,0.7035481929779053,-7.078189355524955e-06,0.0,0.0003251515445299,0.0,0.0,57.78923416137695,0.0,0.0,0.0,0.4456027448177337,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942964106798172,-2184.79443359375,304.1514892578125,0.6646395325660706,0.1518516093492508,0.1390741765499115,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321346260607,-357.0736083984375,297.0626525878906,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382295429706573,-3563.93603515625,304.156005859375,0.8495739698410034,0.3218487203121185,0.2267851531505584,293.2273254394531,297.1499938964844,293.1499938964844,0.3077051937580108,-5906.97314453125,304.1558837890625,0.909805417060852,0.39488685131073,0.3758826553821563,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931146845221,-2862.109130859375,301.1361694335937,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,292.2704772949219,291.15252685546875,1.0,0.3009085059165954,0.8079315423965454,0.8079315423965454,1.0,1.0,-1.2351582050323486,0.5273464918136597,0.707811713218689,0.2328019887208938,0.0,0.0,0.6334720849990845,77.35560607910156,73.0,2.239295721054077,-14222.5859375,269.4985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203864693641662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703541100025177,0.7035481929779053,-7.078189355524955e-06,0.0,0.0003251515445299,0.0,0.0,57.78923416137695,0.0,0.0,0.0,0.4456027448177337,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940962508320808,-2181.043701171875,304.1513366699219,0.6658337116241455,0.1516908854246139,0.1388670653104782,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973399490118,-354.4902038574219,297.02569580078125,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370876669883728,-3550.372314453125,304.1559143066406,0.8504145741462708,0.3207437396049499,0.2259724140167236,293.22515869140625,297.1499938964844,293.1499938964844,0.3061056435108185,-5882.42724609375,304.1565856933594,0.9107017517089844,0.3933635652065277,0.3743817210197449,293.27294921875,297.1499938964844,293.1499938964844,0.0087169641628861,-2845.808837890625,301.0885925292969,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,292.2728576660156,291.1556091308594,1.0,0.2990552484989166,0.8075049519538879,0.8075049519538879,1.0,1.0,-1.2318943738937378,0.5258511304855347,0.7060432434082031,0.2319004237651825,0.0,0.0,0.6326656937599182,76.42867279052734,61.0,4.6099114418029785,-14177.544921875,266.2802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201478123664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023144364356995,0.7023215293884277,-7.069063485687366e-06,0.0,0.0003249093424528,0.0,0.0,57.58638000488281,0.0,0.0,0.0,0.4451104402542114,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940962508320808,-2181.043701171875,304.1513366699219,0.6658337116241455,0.1516908854246139,0.1388670653104782,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973399490118,-354.4902038574219,297.02569580078125,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370876669883728,-3550.372314453125,304.1559143066406,0.8504145741462708,0.3207437396049499,0.2259724140167236,293.22515869140625,297.1499938964844,293.1499938964844,0.3061056435108185,-5882.42724609375,304.1565856933594,0.9107017517089844,0.3933635652065277,0.3743817210197449,293.27294921875,297.1499938964844,293.1499938964844,0.0087169641628861,-2845.808837890625,301.0885925292969,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,292.2728576660156,291.1556091308594,1.0,0.2990552484989166,0.8075049519538879,0.8075049519538879,1.0,1.0,-1.2318943738937378,0.5258511304855347,0.7060432434082031,0.2319004237651825,0.0,0.0,0.6326656937599182,76.42867279052734,61.0,4.6099114418029785,-14177.544921875,266.2802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201478123664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023144364356995,0.7023215293884277,-7.069063485687366e-06,0.0,0.0003249093424528,0.0,0.0,57.58638000488281,0.0,0.0,0.0,0.4451104402542114,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938606113195419,-2176.573974609375,304.1512756347656,0.6732704639434814,0.1516509354114532,0.1386471390724182,293.2934875488281,297.1499938964844,293.1499938964844,0.004453629720956,-351.1835632324219,296.9955749511719,0.442302793264389,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358689457178115,-3535.81005859375,304.1559753417969,0.8586598634719849,0.3197698891162872,0.2251486927270889,293.2225952148437,297.1499938964844,293.1499938964844,0.3044129908084869,-5856.4306640625,304.1572265625,0.9209145307540894,0.3919806182384491,0.3728821873664856,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119677871465,-2821.877685546875,301.0437316894531,0.442302793264389,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,292.2742614746094,291.16168212890625,1.0,0.2935201525688171,0.8070783615112305,0.8070783615112305,1.0,1.0,-1.2276939153671265,0.5239421725273132,0.7037516832351685,0.2307459414005279,0.0,0.0,0.6308030486106873,72.14784240722656,49.0,7.59271764755249,-14121.4951171875,255.70974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198210597038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992532014846802,0.6992602348327637,-7.047146482364042e-06,0.0,0.0003245777334086,0.0,0.0,57.08745956420898,0.0,0.0,0.0,0.4439085125923157,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938606113195419,-2176.573974609375,304.1512756347656,0.6732704639434814,0.1516509354114532,0.1386471390724182,293.2934875488281,297.1499938964844,293.1499938964844,0.004453629720956,-351.1835632324219,296.9955749511719,0.442302793264389,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358689457178115,-3535.81005859375,304.1559753417969,0.8586598634719849,0.3197698891162872,0.2251486927270889,293.2225952148437,297.1499938964844,293.1499938964844,0.3044129908084869,-5856.4306640625,304.1572265625,0.9209145307540894,0.3919806182384491,0.3728821873664856,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119677871465,-2821.877685546875,301.0437316894531,0.442302793264389,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,292.2742614746094,291.16168212890625,1.0,0.2935201525688171,0.8070783615112305,0.8070783615112305,1.0,1.0,-1.2276939153671265,0.5239421725273132,0.7037516832351685,0.2307459414005279,0.0,0.0,0.6308030486106873,72.14784240722656,49.0,7.59271764755249,-14121.4951171875,255.70974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198210597038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992532014846802,0.6992602348327637,-7.047146482364042e-06,0.0,0.0003245777334086,0.0,0.0,57.08745956420898,0.0,0.0,0.0,0.4439085125923157,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937440246343612,-2174.358154296875,304.1512451171875,0.6790343523025513,0.1516686975955963,0.1385407000780105,293.2897644042969,297.1499938964844,293.1499938964844,0.0044301683083176,-349.401123046875,296.98248291015625,0.447823017835617,0.050000000745058,0.0497277230024337,293.1994934082031,297.1499938964844,293.1499938964844,0.2352658808231353,-3528.599365234375,304.1559753417969,0.8652362823486328,0.319330096244812,0.224745288491249,293.22119140625,297.1499938964844,293.1499938964844,0.3035695254802704,-5843.4951171875,304.1574401855469,0.9291513562202454,0.3913371562957763,0.372144877910614,293.2746887207031,297.1499938964844,293.1499938964844,0.0085530644282698,-2808.168701171875,301.02203369140625,0.447823017835617,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,292.274658203125,291.1649475097656,1.0,0.2896967530250549,0.8068650960922241,0.8068650960922241,1.0,1.0,-1.2253880500793457,0.522897481918335,0.7024905681610107,0.2301128208637237,0.0,0.0,0.6295250654220581,69.1422119140625,49.0,8.314424514770508,-14090.0546875,248.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195973634719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969530582427979,0.6969600915908813,-7.029810603853548e-06,0.0,0.0003243506944272,0.0,0.0,56.7088508605957,0.0,0.0,0.0,0.4430038034915924,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936313718557357,-2172.21630859375,304.1512451171875,0.6861593127250671,0.1517082601785659,0.1384387165307998,293.28582763671875,297.1499938964844,293.1499938964844,0.0044061671942472,-347.5746765136719,296.9706115722656,0.454801082611084,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346737384796142,-3521.51953125,304.1559753417969,0.8734902739524841,0.3189190030097961,0.2243500500917434,293.2197265625,297.1499938964844,293.1499938964844,0.3027363121509552,-5830.72998046875,304.1575927734375,0.939323663711548,0.3907231986522674,0.3714191913604736,293.2748718261719,297.1499938964844,293.1499938964844,0.0084912963211536,-2793.64501953125,301.000732421875,0.454801082611084,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,292.2748718261719,291.16815185546875,1.0,0.2853015661239624,0.8066650032997131,0.8066650032997131,1.0,1.0,-1.2229939699172974,0.5218157172203064,0.701178252696991,0.2294563353061676,0.0,0.0,0.6280325055122375,65.70404052734375,37.0,8.623808860778809,-14056.8916015625,240.52200317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193211853504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69417804479599,0.6941850781440735,-7.00843520462513e-06,0.0,0.0003240704245399,0.0,0.0,56.25120544433594,0.0,0.0,0.0,0.4419098198413849,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934244319796562,-2168.28369140625,304.1511535644531,0.7046747207641602,0.1518433094024658,0.1382520198822021,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578478507697,-343.8931579589844,296.9501647949219,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335352003574371,-3507.9150390625,304.1558837890625,0.8954948782920837,0.3181734085083008,0.2235871702432632,293.2166748046875,297.1499938964844,293.1499938964844,0.3011191487312317,-5805.99609375,304.1577453613281,0.964413046836853,0.3895760178565979,0.3700083196163177,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624916151165,-2762.987060546875,300.95916748046875,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,292.2748413085937,291.1740417480469,1.0,0.275084912776947,0.8062648177146912,0.8062648177146912,1.0,1.0,-1.2180461883544922,0.5195844173431396,0.6984617710113525,0.2280970364809036,0.0,0.0,0.6244882941246033,57.86310577392578,25.0,8.199383735656738,-13986.4267578125,222.4634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873446106910706,0.6873515844345093,-6.9547809289360885e-06,0.0,0.0003233236493542,0.0,0.0,55.12745666503906,0.0,0.0,0.0,0.4392141103744507,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934244319796562,-2168.28369140625,304.1511535644531,0.7046747207641602,0.1518433094024658,0.1382520198822021,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578478507697,-343.8931579589844,296.9501647949219,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335352003574371,-3507.9150390625,304.1558837890625,0.8954948782920837,0.3181734085083008,0.2235871702432632,293.2166748046875,297.1499938964844,293.1499938964844,0.3011191487312317,-5805.99609375,304.1577453613281,0.964413046836853,0.3895760178565979,0.3700083196163177,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624916151165,-2762.987060546875,300.95916748046875,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,292.2748413085937,291.1740417480469,1.0,0.275084912776947,0.8062648177146912,0.8062648177146912,1.0,1.0,-1.2180461883544922,0.5195844173431396,0.6984617710113525,0.2280970364809036,0.0,0.0,0.6244882941246033,57.86310577392578,25.0,8.199383735656738,-13986.4267578125,222.4634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873446106910706,0.6873515844345093,-6.9547809289360885e-06,0.0,0.0003233236493542,0.0,0.0,55.12745666503906,0.0,0.0,0.0,0.4392141103744507,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932477712631225,-2164.9345703125,304.15106201171875,0.7281306385993958,0.1520396471023559,0.1380906850099563,293.2684020996094,297.1499938964844,293.1499938964844,0.0043105636723339,-340.2900695800781,296.93377685546875,0.4901807904243469,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324701100587844,-3495.205078125,304.1557006835937,0.9284850358963012,0.3175161778926849,0.2228628396987915,293.2135314941406,297.1499938964844,293.1499938964844,0.2995874881744385,-5782.6259765625,304.15771484375,0.9929921627044678,0.3885257244110107,0.3686566352844238,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303937524557,-2731.131591796875,300.91864013671875,0.4901807904243469,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,292.2743835449219,291.1788024902344,1.0,0.2632862627506256,0.805864691734314,0.805864691734314,1.0,1.0,-1.213004231452942,0.5173154473304749,0.6956887245178223,0.2267068177461624,0.0,0.0,0.6203627586364746,49.13289642333984,25.0,6.811280250549316,-13912.064453125,202.6802520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175767362117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791263222694397,0.6791331768035889,-6.889368250995176e-06,0.0,0.0003223000385332,0.0,0.0,53.7885856628418,0.0,0.0,0.0,0.4359758794307709,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932477712631225,-2164.9345703125,304.15106201171875,0.7281306385993958,0.1520396471023559,0.1380906850099563,293.2684020996094,297.1499938964844,293.1499938964844,0.0043105636723339,-340.2900695800781,296.93377685546875,0.4901807904243469,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324701100587844,-3495.205078125,304.1557006835937,0.9284850358963012,0.3175161778926849,0.2228628396987915,293.2135314941406,297.1499938964844,293.1499938964844,0.2995874881744385,-5782.6259765625,304.15771484375,0.9929921627044678,0.3885257244110107,0.3686566352844238,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303937524557,-2731.131591796875,300.91864013671875,0.4901807904243469,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,292.2743835449219,291.1788024902344,1.0,0.2632862627506256,0.805864691734314,0.805864691734314,1.0,1.0,-1.213004231452942,0.5173154473304749,0.6956887245178223,0.2267068177461624,0.0,0.0,0.6203627586364746,49.13289642333984,25.0,6.811280250549316,-13912.064453125,202.6802520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175767362117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791263222694397,0.6791331768035889,-6.889368250995176e-06,0.0,0.0003223000385332,0.0,0.0,53.7885856628418,0.0,0.0,0.0,0.4359758794307709,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931305736303329,-2162.527587890625,304.1509094238281,0.7441055774688721,0.1522806882858276,0.1381140202283859,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803334072232,-337.8182067871094,296.92755126953125,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313671559095382,-3481.838623046875,304.1556701660156,0.9525171518325806,0.3169048428535461,0.2222926467657089,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643860340118,-5553.02734375,304.1802062988281,0.9990000128746032,0.3893507122993469,0.3538391888141632,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292754039168,-2705.719482421875,300.8819274902344,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,292.2734375,291.19744873046875,1.0,0.2542665004730224,0.8054928779602051,0.8054928779602051,1.0,1.0,-1.1932071447372437,0.5084505677223206,0.6847565174102783,0.2216533124446869,0.0,0.0,0.6140792965888977,43.83919525146485,28.0,31.20842361450196,-13736.8076171875,185.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161570727825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689416170120239,0.6689484119415283,-6.812467290728819e-06,0.0,0.0003208592534065,0.0,0.0,52.18198776245117,0.0,0.0,0.0,0.4319505393505096,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931305736303329,-2162.527587890625,304.1509094238281,0.7441055774688721,0.1522806882858276,0.1381140202283859,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803334072232,-337.8182067871094,296.92755126953125,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313671559095382,-3481.838623046875,304.1556701660156,0.9525171518325806,0.3169048428535461,0.2222926467657089,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643860340118,-5553.02734375,304.1802062988281,0.9990000128746032,0.3893507122993469,0.3538391888141632,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292754039168,-2705.719482421875,300.8819274902344,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,292.2734375,291.19744873046875,1.0,0.2542665004730224,0.8054928779602051,0.8054928779602051,1.0,1.0,-1.1932071447372437,0.5084505677223206,0.6847565174102783,0.2216533124446869,0.0,0.0,0.6140792965888977,43.83919525146485,28.0,31.20842361450196,-13736.8076171875,185.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161570727825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689416170120239,0.6689484119415283,-6.812467290728819e-06,0.0,0.0003208592534065,0.0,0.0,52.18198776245117,0.0,0.0,0.0,0.4319505393505096,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929095894098281,-2157.884521484375,304.1509704589844,0.7546159625053406,0.1524816155433654,0.1382005661725998,293.249267578125,297.1499938964844,293.1499938964844,0.0042540598660707,-335.4087829589844,296.9369506835937,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299322336912155,-3464.154296875,304.1561279296875,0.9662472009658812,0.3162762820720672,0.2217712849378585,293.1682434082031,297.1499938964844,293.1499938964844,0.269775778055191,-5309.25390625,304.1952209472656,0.9990000128746032,0.3947195708751678,0.3388631939888,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389818176627,-2681.239501953125,300.85235595703125,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,292.27215576171875,291.2319641113281,1.0,0.248086541891098,0.805121123790741,0.805121123790741,1.0,1.0,-1.173951506614685,0.4998900592327118,0.6740614771842957,0.2166387140750885,0.0,0.0,0.6006346344947815,40.79239273071289,31.0,36.29348373413086,-13502.5908203125,173.28453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138213753700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456483602523804,0.6456549763679504,-6.653263426414924e-06,0.0,0.0003184888046234,0.0,0.0,48.71500396728516,0.0,0.0,0.0,0.4231300354003906,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929095894098281,-2157.884521484375,304.1509704589844,0.7546159625053406,0.1524816155433654,0.1382005661725998,293.249267578125,297.1499938964844,293.1499938964844,0.0042540598660707,-335.4087829589844,296.9369506835937,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299322336912155,-3464.154296875,304.1561279296875,0.9662472009658812,0.3162762820720672,0.2217712849378585,293.1682434082031,297.1499938964844,293.1499938964844,0.269775778055191,-5309.25390625,304.1952209472656,0.9990000128746032,0.3947195708751678,0.3388631939888,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389818176627,-2681.239501953125,300.85235595703125,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,292.27215576171875,291.2319641113281,1.0,0.248086541891098,0.805121123790741,0.805121123790741,1.0,1.0,-1.173951506614685,0.4998900592327118,0.6740614771842957,0.2166387140750885,0.0,0.0,0.6006346344947815,40.79239273071289,31.0,36.29348373413086,-13502.5908203125,173.28453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138213753700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456483602523804,0.6456549763679504,-6.653263426414924e-06,0.0,0.0003184888046234,0.0,0.0,48.71500396728516,0.0,0.0,0.0,0.4231300354003906,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929064080119133,-2157.769287109375,304.1507873535156,0.7585962414741516,0.1525796055793762,0.1382524520158767,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454223148524,-334.6972351074219,296.9356689453125,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294936329126358,-3458.917724609375,304.15582275390625,0.9709230661392212,0.3159805536270141,0.2215335369110107,293.1504821777344,297.1499938964844,293.1499938964844,0.264386236667633,-5224.65576171875,304.19677734375,0.9990000128746032,0.3979771435260772,0.3335657119750976,293.2711486816406,297.1499938964844,293.1499938964844,0.0080047650262713,-2672.771484375,300.835205078125,0.51230788230896,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,292.2712707519531,291.236572265625,1.0,0.2459049373865127,0.8049352169036865,0.8049352169036865,1.0,1.0,-1.1671096086502075,0.4968535006046295,0.6702561378479004,0.2148418724536895,0.0,0.0,0.5942599773406982,39.74370193481445,31.0,23.60940361022949,-13397.4365234375,169.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.4765625,18000.0,0.0,0.0,0.3122749030590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322911381721497,0.632297694683075,-6.552356808242621e-06,0.0,0.0003169193223584,0.0,0.0,46.73677062988281,0.0,0.0,0.0,0.4180711507797241,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929542928934097,-2158.688720703125,304.15057373046875,0.761761486530304,0.1526814550161361,0.1383152306079864,293.239990234375,297.1499938964844,293.1499938964844,0.0042393938638269,-334.24517822265625,296.9319763183594,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291804254055023,-3455.280029296875,304.15533447265625,0.9743873476982116,0.3156966269016266,0.2213111668825149,293.1337890625,297.1499938964844,293.1499938964844,0.260281354188919,-5160.791015625,304.1957092285156,0.9990000128746032,0.401250422000885,0.3295213878154754,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761072993278,-2666.11279296875,300.81719970703125,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,292.270263671875,291.2362060546875,1.0,0.2442503273487091,0.8048496246337891,0.8048496246337891,1.0,1.0,-1.1618674993515017,0.4945383965969085,0.6673290729522705,0.2134589403867721,0.0,0.0,0.5884077548980713,38.95301818847656,49.0,10.707258224487305,-13308.4130859375,166.00413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.6328125,18000.0,0.0,0.0,0.3105128407478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197418570518494,0.6197482943534851,-6.454945378209231e-06,0.0,0.0003151310665998,0.0,0.0,44.90821075439453,0.0,0.0,0.0,0.4132970571517944,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933538824319839,-2166.65283203125,304.1496887207031,0.7557317018508911,0.1528477817773819,0.1385347992181778,293.2311096191406,297.1499938964844,293.1499938964844,0.0042423917911946,-334.8233337402344,296.91119384765625,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.229231059551239,-3456.671630859375,304.1534118652344,0.9657429456710817,0.3151139318943023,0.2209545820951461,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053091704845428,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556759446859,-2664.7080078125,300.7745361328125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,292.26824951171875,291.20526123046875,1.0,0.2484883517026901,0.8046783804893494,0.8046783804893494,1.0,1.0,-1.172455668449402,0.4992877542972564,0.673167884349823,0.2159068584442138,0.0,0.0,0.5813063383102417,40.63356399536133,67.0,-41.04620361328125,-13289.9814453125,172.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066863715648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600159764289856,0.6001660227775574,-6.293109436228406e-06,0.0,0.0003112476842943,0.0,0.0,42.088008880615234,0.0,0.0,0.0,0.4058537781238556,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933538824319839,-2166.65283203125,304.1496887207031,0.7557317018508911,0.1528477817773819,0.1385347992181778,293.2311096191406,297.1499938964844,293.1499938964844,0.0042423917911946,-334.8233337402344,296.91119384765625,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.229231059551239,-3456.671630859375,304.1534118652344,0.9657429456710817,0.3151139318943023,0.2209545820951461,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053091704845428,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556759446859,-2664.7080078125,300.7745361328125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,292.26824951171875,291.20526123046875,1.0,0.2484883517026901,0.8046783804893494,0.8046783804893494,1.0,1.0,-1.172455668449402,0.4992877542972564,0.673167884349823,0.2159068584442138,0.0,0.0,0.5813063383102417,40.63356399536133,67.0,-41.04620361328125,-13289.9814453125,172.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066863715648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600159764289856,0.6001660227775574,-6.293109436228406e-06,0.0,0.0003112476842943,0.0,0.0,42.088008880615234,0.0,0.0,0.0,0.4058537781238556,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941497832536697,-2182.65966796875,304.1484680175781,0.7397712469100952,0.152946799993515,0.1388106644153595,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671300470829,-337.5669250488281,296.86767578125,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302459329366684,-3470.322998046875,304.15057373046875,0.941561996936798,0.3145009577274322,0.2206664234399795,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025079607963562,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779075458645,-2678.036865234375,300.71795654296875,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,292.2671813964844,291.1334533691406,1.0,0.2590602338314056,0.8045071959495544,0.8045071959495544,1.0,1.0,-1.2026792764663696,0.5127737522125244,0.68990558385849,0.2233527451753616,0.0,0.0,0.5869085788726807,45.58211135864258,70.0,-87.2936782836914,-13501.0478515625,191.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3034303784370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015421152114868,0.6015483736991882,-6.259226665861206e-06,0.0,0.0003079432644881,0.0,0.0,42.036502838134766,0.0,0.0,0.0,0.4059633612632751,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941497832536697,-2182.65966796875,304.1484680175781,0.7397712469100952,0.152946799993515,0.1388106644153595,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671300470829,-337.5669250488281,296.86767578125,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302459329366684,-3470.322998046875,304.15057373046875,0.941561996936798,0.3145009577274322,0.2206664234399795,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025079607963562,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779075458645,-2678.036865234375,300.71795654296875,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,292.2671813964844,291.1334533691406,1.0,0.2590602338314056,0.8045071959495544,0.8045071959495544,1.0,1.0,-1.2026792764663696,0.5127737522125244,0.68990558385849,0.2233527451753616,0.0,0.0,0.5869085788726807,45.58211135864258,70.0,-87.2936782836914,-13501.0478515625,191.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3034303784370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015421152114868,0.6015483736991882,-6.259226665861206e-06,0.0,0.0003079432644881,0.0,0.0,42.036502838134766,0.0,0.0,0.0,0.4059633612632751,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948504954576492,-2196.6357421875,304.1478271484375,0.723665177822113,0.153009295463562,0.1390724927186966,293.21417236328125,297.1499938964844,293.1499938964844,0.0042991572991013,-340.71844482421875,296.83111572265625,0.4857382774353027,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.231081485748291,-3481.364013671875,304.1490783691406,0.9148902893066406,0.3138793408870697,0.2203899621963501,293.17822265625,297.1499938964844,293.1499938964844,0.3066635131835937,-5913.52099609375,304.1088562011719,0.9909319877624512,0.3940534889698028,0.3757214546203613,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007798969745,-2690.66064453125,300.65948486328125,0.4857382774353027,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,292.267578125,291.07763671875,1.0,0.2682584226131439,0.80396568775177,0.80396568775177,1.0,1.0,-1.2198379039764404,0.5203992128372192,0.699438750743866,0.2275804579257965,0.0,0.0,0.6010059714317322,51.34709167480469,73.0,-63.189849853515625,-13725.1455078125,209.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017916679382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241990923881531,0.624205470085144,-6.388406745827524e-06,0.0,0.0003062801843043,0.0,0.0,44.98044204711914,0.0,0.0,0.0,0.4140577316284179,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948504954576492,-2196.6357421875,304.1478271484375,0.723665177822113,0.153009295463562,0.1390724927186966,293.21417236328125,297.1499938964844,293.1499938964844,0.0042991572991013,-340.71844482421875,296.83111572265625,0.4857382774353027,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.231081485748291,-3481.364013671875,304.1490783691406,0.9148902893066406,0.3138793408870697,0.2203899621963501,293.17822265625,297.1499938964844,293.1499938964844,0.3066635131835937,-5913.52099609375,304.1088562011719,0.9909319877624512,0.3940534889698028,0.3757214546203613,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007798969745,-2690.66064453125,300.65948486328125,0.4857382774353027,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,292.267578125,291.07763671875,1.0,0.2682584226131439,0.80396568775177,0.80396568775177,1.0,1.0,-1.2198379039764404,0.5203992128372192,0.699438750743866,0.2275804579257965,0.0,0.0,0.6010059714317322,51.34709167480469,73.0,-63.189849853515625,-13725.1455078125,209.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017916679382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241990923881531,0.624205470085144,-6.388406745827524e-06,0.0,0.0003062801843043,0.0,0.0,44.98044204711914,0.0,0.0,0.0,0.4140577316284179,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948726311326026,-2196.58984375,304.1485290527344,0.7069668173789978,0.1529957056045532,0.1393274515867233,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194000609219,-341.94287109375,296.8426208496094,0.4727038145065307,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302784025669098,-3471.077392578125,304.1507263183594,0.8911685943603516,0.3132213950157165,0.2201296538114547,293.1992492675781,297.1499938964844,293.1499938964844,0.3017921447753906,-5827.7119140625,304.1304016113281,0.9650230407714844,0.3890211880207062,0.3701520562171936,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886158928275,-2687.223388671875,300.6210632324219,0.4727038145065307,0.050000000745058,0.2337687015533447,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,292.2688293457031,291.104736328125,1.0,0.2756920456886291,0.8034242391586304,0.8034242391586304,1.0,1.0,-1.215320348739624,0.518323540687561,0.696996808052063,0.2263849079608917,0.0,0.0,0.6063337922096252,57.666290283203125,76.0,10.055535316467283,-13746.7548828125,221.1016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15625,18000.0,0.0,0.0,0.3014233708381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421402096748352,0.6421467661857605,-6.544604730152059e-06,0.0,0.0003059064038097,0.0,0.0,47.71245956420898,0.0,0.0,0.0,0.4209615886211395,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948726311326026,-2196.58984375,304.1485290527344,0.7069668173789978,0.1529957056045532,0.1393274515867233,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194000609219,-341.94287109375,296.8426208496094,0.4727038145065307,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302784025669098,-3471.077392578125,304.1507263183594,0.8911685943603516,0.3132213950157165,0.2201296538114547,293.1992492675781,297.1499938964844,293.1499938964844,0.3017921447753906,-5827.7119140625,304.1304016113281,0.9650230407714844,0.3890211880207062,0.3701520562171936,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886158928275,-2687.223388671875,300.6210632324219,0.4727038145065307,0.050000000745058,0.2337687015533447,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,292.2688293457031,291.104736328125,1.0,0.2756920456886291,0.8034242391586304,0.8034242391586304,1.0,1.0,-1.215320348739624,0.518323540687561,0.696996808052063,0.2263849079608917,0.0,0.0,0.6063337922096252,57.666290283203125,76.0,10.055535316467283,-13746.7548828125,221.1016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15625,18000.0,0.0,0.0,0.3014233708381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421402096748352,0.6421467661857605,-6.544604730152059e-06,0.0,0.0003059064038097,0.0,0.0,47.71245956420898,0.0,0.0,0.0,0.4209615886211395,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948766693472862,-2196.5126953125,304.1488037109375,0.6999666690826416,0.1529630720615387,0.139407604932785,293.2032165527344,297.1499938964844,293.1499938964844,0.0043265731073915,-342.3866271972656,296.8468017578125,0.466605395078659,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299217730760574,-3466.600830078125,304.1512451171875,0.8822270035743713,0.3128760755062103,0.2199757397174835,293.20343017578125,297.1499938964844,293.1499938964844,0.3003285229206085,-5802.9404296875,304.1365966796875,0.9539902210235596,0.3875746428966522,0.3686386346817016,293.2696228027344,297.1499938964844,293.1499938964844,0.0079789599403738,-2684.98486328125,300.60089111328125,0.466605395078659,0.050000000745058,0.2342899143695831,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,292.26953125,291.1122131347656,1.0,0.2789651155471802,0.8031534552574158,0.8031534552574158,1.0,1.0,-1.2141722440719604,0.5178014636039734,0.6963707804679871,0.2260110974311828,0.0,0.0,0.6080014705657959,60.43017959594727,76.0,14.041329383850098,-13729.181640625,226.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.68359375,18000.0,0.0,0.0,0.3014918565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461237668991089,0.646130383014679,-6.585159553651465e-06,0.0,0.0003059759328607,0.0,0.0,48.36642837524414,0.0,0.0,0.0,0.4226549863815307,4.0,0.0,1.0
