time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948993563652038,-2196.84814453125,304.1489562988281,0.6938255429267883,0.1529273092746734,0.1394734382629394,293.2001037597656,297.1499938964844,293.1499938964844,0.0043342504650354,-342.9151306152344,296.8485107421875,0.4605222344398498,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296191751956939,-3462.856201171875,304.1515808105469,0.8744571805000305,0.3125167191028595,0.219805896282196,293.20562744140625,297.1499938964844,293.1499938964844,0.2993053793907165,-5785.6572265625,304.140869140625,0.9440723657608032,0.3864665925502777,0.3675441741943359,293.270263671875,297.1499938964844,293.1499938964844,0.0079699289053678,-2683.206787109375,300.57958984375,0.4605222344398498,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,292.27020263671875,291.11639404296875,1.0,0.2820015847682953,0.8029080033302307,0.8029080033302307,1.0,1.0,-1.2134358882904053,0.5174651145935059,0.6959707736968994,0.2257457673549652,0.0,0.0,0.6098304390907288,62.998043060302734,79.0,13.419862747192385,-13715.1689453125,231.4521331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59765625,18000.0,0.0,0.0,0.3016806542873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650010347366333,0.6500169634819031,-6.61867034068564e-06,0.0,0.0003061675233766,0.0,0.0,48.973758697509766,0.0,0.0,0.0,0.4242200851440429,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949428603053093,-2197.520263671875,304.14923095703125,0.6834664344787598,0.1528594642877578,0.1395875364542007,293.1944580078125,297.1499938964844,293.1499938964844,0.004348533693701,-343.9114685058594,296.85076904296875,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289976775646209,-3455.220703125,304.1520690917969,0.8614662885665894,0.3117692470550537,0.2194294184446334,293.20703125,297.1499938964844,293.1499938964844,0.2977968752384186,-5760.4697265625,304.1463317871094,0.9270127415657043,0.3847694396972656,0.365987092256546,293.2713623046875,297.1499938964844,293.1499938964844,0.0079492693766951,-2679.076904296875,300.53662109375,0.4502862691879272,0.050000000745058,0.235654667019844,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,292.2713317871094,291.123291015625,1.0,0.2874957621097564,0.8024170994758606,0.8024170994758606,1.0,1.0,-1.212532639503479,0.5170458555221558,0.695486843585968,0.2253627777099609,0.0,0.0,0.6129817962646484,67.68704986572266,82.0,10.889076232910156,-13692.009765625,240.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023636639118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571281552314758,0.6571348309516907,-6.678148110950133e-06,0.0,0.0003068606893066,0.0,0.0,50.086421966552734,0.0,0.0,0.0,0.4270254075527191,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949428603053093,-2197.520263671875,304.14923095703125,0.6834664344787598,0.1528594642877578,0.1395875364542007,293.1944580078125,297.1499938964844,293.1499938964844,0.004348533693701,-343.9114685058594,296.85076904296875,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289976775646209,-3455.220703125,304.1520690917969,0.8614662885665894,0.3117692470550537,0.2194294184446334,293.20703125,297.1499938964844,293.1499938964844,0.2977968752384186,-5760.4697265625,304.1463317871094,0.9270127415657043,0.3847694396972656,0.365987092256546,293.2713623046875,297.1499938964844,293.1499938964844,0.0079492693766951,-2679.076904296875,300.53662109375,0.4502862691879272,0.050000000745058,0.235654667019844,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,292.2713317871094,291.123291015625,1.0,0.2874957621097564,0.8024170994758606,0.8024170994758606,1.0,1.0,-1.212532639503479,0.5170458555221558,0.695486843585968,0.2253627777099609,0.0,0.0,0.6129817962646484,67.68704986572266,82.0,10.889076232910156,-13692.009765625,240.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023636639118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571281552314758,0.6571348309516907,-6.678148110950133e-06,0.0,0.0003068606893066,0.0,0.0,50.086421966552734,0.0,0.0,0.0,0.4270254075527191,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949936732649803,-2198.370361328125,304.1494140625,0.674970269203186,0.1528012305498123,0.1396927386522293,293.18951416015625,297.1499938964844,293.1499938964844,0.0043615577742457,-344.8364562988281,296.8518981933594,0.4422232508659363,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283714264631271,-3447.584716796875,304.1524353027344,0.8508772850036621,0.3110000789165497,0.2190217226743698,293.2066955566406,297.1499938964844,293.1499938964844,0.2966049909591675,-5741.0048828125,304.1495056152344,0.9130923748016356,0.3833890259265899,0.364801287651062,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261260107159,-2674.413818359375,300.4934997558594,0.4422232508659363,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,292.2721862792969,291.128173828125,1.0,0.2923867702484131,0.8019261956214905,0.8019261956214905,1.0,1.0,-1.2119057178497314,0.5167485475540161,0.6951571106910706,0.2250528633594513,0.0,0.0,0.6155942678451538,71.93394470214844,85.0,7.975026607513428,-13671.8642578125,249.3315277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033391237258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630023121833801,0.6630090475082397,-6.727684194629546e-06,0.0,0.0003078506560996,0.0,0.0,51.01862335205078,0.0,0.0,0.0,0.429351657629013,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949936732649803,-2198.370361328125,304.1494140625,0.674970269203186,0.1528012305498123,0.1396927386522293,293.18951416015625,297.1499938964844,293.1499938964844,0.0043615577742457,-344.8364562988281,296.8518981933594,0.4422232508659363,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283714264631271,-3447.584716796875,304.1524353027344,0.8508772850036621,0.3110000789165497,0.2190217226743698,293.2066955566406,297.1499938964844,293.1499938964844,0.2966049909591675,-5741.0048828125,304.1495056152344,0.9130923748016356,0.3833890259265899,0.364801287651062,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261260107159,-2674.413818359375,300.4934997558594,0.4422232508659363,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,292.2721862792969,291.128173828125,1.0,0.2923867702484131,0.8019261956214905,0.8019261956214905,1.0,1.0,-1.2119057178497314,0.5167485475540161,0.6951571106910706,0.2250528633594513,0.0,0.0,0.6155942678451538,71.93394470214844,85.0,7.975026607513428,-13671.8642578125,249.3315277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033391237258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630023121833801,0.6630090475082397,-6.727684194629546e-06,0.0,0.0003078506560996,0.0,0.0,51.01862335205078,0.0,0.0,0.0,0.429351657629013,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950447842478752,-2199.240478515625,304.1495056152344,0.6677853465080261,0.1527509987354278,0.1397939473390579,293.1852111816406,297.1499938964844,293.1499938964844,0.0043735983781516,-345.6932373046875,296.8526611328125,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277283072471618,-3439.767578125,304.1526794433594,0.8419189453125,0.3102167546749115,0.218594342470169,293.2057800292969,297.1499938964844,293.1499938964844,0.2955121397972107,-5723.498046875,304.1514587402344,0.9019458889961244,0.3821392655372619,0.3637568950653076,293.2728881835937,297.1499938964844,293.1499938964844,0.0079008946195244,-2669.19873046875,300.45050048828125,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,292.2728576660156,291.1325988769531,1.0,0.2968318462371826,0.8015134930610657,0.8015134930610657,1.0,1.0,-1.211334466934204,0.5164827704429626,0.6948516368865967,0.2247684299945831,0.0,0.0,0.6176819205284119,75.86740112304688,73.0,6.761992454528809,-13656.1650390625,257.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044781386852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678474545478821,0.6678542494773865,-6.76909485264332e-06,0.0,0.0003090066020376,0.0,0.0,51.798587799072266,0.0,0.0,0.0,0.4312757849693298,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950447842478752,-2199.240478515625,304.1495056152344,0.6677853465080261,0.1527509987354278,0.1397939473390579,293.1852111816406,297.1499938964844,293.1499938964844,0.0043735983781516,-345.6932373046875,296.8526611328125,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277283072471618,-3439.767578125,304.1526794433594,0.8419189453125,0.3102167546749115,0.218594342470169,293.2057800292969,297.1499938964844,293.1499938964844,0.2955121397972107,-5723.498046875,304.1514587402344,0.9019458889961244,0.3821392655372619,0.3637568950653076,293.2728881835937,297.1499938964844,293.1499938964844,0.0079008946195244,-2669.19873046875,300.45050048828125,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,292.2728576660156,291.1325988769531,1.0,0.2968318462371826,0.8015134930610657,0.8015134930610657,1.0,1.0,-1.211334466934204,0.5164827704429626,0.6948516368865967,0.2247684299945831,0.0,0.0,0.6176819205284119,75.86740112304688,73.0,6.761992454528809,-13656.1650390625,257.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044781386852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678474545478821,0.6678542494773865,-6.76909485264332e-06,0.0,0.0003090066020376,0.0,0.0,51.798587799072266,0.0,0.0,0.0,0.4312757849693298,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949625000357627,-2197.573974609375,304.1498107910156,0.6686180830001831,0.1527437716722488,0.1397530883550644,293.181396484375,297.1499938964844,293.1499938964844,0.0043695257045328,-345.3074951171875,296.8545227050781,0.4364365339279175,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268870323896408,-3429.48779296875,304.1531982421875,0.8422693610191345,0.3094481527805328,0.2180390805006027,293.2044982910156,297.1499938964844,293.1499938964844,0.2942569255828857,-5703.60107421875,304.153076171875,0.9021762609481812,0.3809824287891388,0.3626254498958587,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404890373349,-2654.385986328125,300.4085693359375,0.4364365339279175,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,292.2732849121094,291.13922119140625,1.0,0.2955112755298614,0.8011007905006409,0.8011007905006409,1.0,1.0,-1.209125280380249,0.5154817700386047,0.6936435103416443,0.2240842580795288,0.0,0.0,0.6188708543777466,75.33190155029297,61.0,9.530861854553224,-13632.546875,255.28810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056573271751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671252429485321,0.6712592244148254,-6.800234132242622e-06,0.0,0.0003102033224422,0.0,0.0,52.36333084106445,0.0,0.0,0.0,0.4326397776603699,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949625000357627,-2197.573974609375,304.1498107910156,0.6686180830001831,0.1527437716722488,0.1397530883550644,293.181396484375,297.1499938964844,293.1499938964844,0.0043695257045328,-345.3074951171875,296.8545227050781,0.4364365339279175,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268870323896408,-3429.48779296875,304.1531982421875,0.8422693610191345,0.3094481527805328,0.2180390805006027,293.2044982910156,297.1499938964844,293.1499938964844,0.2942569255828857,-5703.60107421875,304.153076171875,0.9021762609481812,0.3809824287891388,0.3626254498958587,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404890373349,-2654.385986328125,300.4085693359375,0.4364365339279175,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,292.2732849121094,291.13922119140625,1.0,0.2955112755298614,0.8011007905006409,0.8011007905006409,1.0,1.0,-1.209125280380249,0.5154817700386047,0.6936435103416443,0.2240842580795288,0.0,0.0,0.6188708543777466,75.33190155029297,61.0,9.530861854553224,-13632.546875,255.28810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056573271751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671252429485321,0.6712592244148254,-6.800234132242622e-06,0.0,0.0003102033224422,0.0,0.0,52.36333084106445,0.0,0.0,0.0,0.4326397776603699,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948885902762413,-2196.10888671875,304.1499938964844,0.6715408563613892,0.1527728289365768,0.1397080421447754,293.1796569824219,297.1499938964844,293.1499938964844,0.0043622539378702,-344.7010192871094,296.8563842773437,0.4391027092933655,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.226400077342987,-3423.52197265625,304.15350341796875,0.84531170129776,0.3090820610523224,0.2177325189113617,293.2037353515625,297.1499938964844,293.1499938964844,0.2935650944709778,-5692.68115234375,304.1537475585937,0.9056914448738098,0.3804424703121185,0.362041175365448,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994014136493,-2643.89013671875,300.38836669921875,0.4391027092933655,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,292.2733459472656,291.1439208984375,1.0,0.2933354377746582,0.8008944392204285,0.8008944392204285,1.0,1.0,-1.2075579166412354,0.5147750377655029,0.6927828788757324,0.2236252725124359,0.0,0.0,0.6188796162605286,73.6769027709961,61.0,11.34934139251709,-13616.423828125,251.2970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062115609645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671940803527832,0.6719475984573364,-6.8087897489022e-06,0.0,0.0003107658121734,0.0,0.0,52.49171447753906,0.0,0.0,0.0,0.4329331219196319,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948070436716079,-2194.500244140625,304.150146484375,0.6758776307106018,0.1528224647045135,0.1396567225456237,293.177978515625,297.1499938964844,293.1499938964844,0.0043525253422558,-343.9058532714844,296.8584899902344,0.4431078135967254,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258927822113037,-3417.31103515625,304.1537780761719,0.8499705195426941,0.3087277710437774,0.2174146324396133,293.2029113769531,297.1499938964844,293.1499938964844,0.2928580641746521,-5681.5576171875,304.15435791015625,0.9113267064094543,0.3799263834953308,0.3614533245563507,293.2733154296875,297.1499938964844,293.1499938964844,0.0077534848824143,-2632.020263671875,300.3685302734375,0.4431078135967254,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,292.2733459472656,291.1488342285156,1.0,0.2903480231761932,0.8006938695907593,0.8006938695907593,1.0,1.0,-1.2057814598083496,0.5139753222465515,0.6918060779571533,0.2231155037879943,0.0,0.0,0.6185303330421448,71.34369659423828,49.0,12.522972106933594,-13597.642578125,245.8470001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067166805267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718518137931824,0.6718586087226868,-6.811244475102285e-06,0.0,0.0003112784470431,0.0,0.0,52.49679183959961,0.0,0.0,0.0,0.4329255819320678,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946376621723175,-2191.174560546875,304.1503601074219,0.6886166930198669,0.1529758423566818,0.1395476311445236,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277041986584,-341.909912109375,296.8629150390625,0.4552896022796631,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248470038175583,-3404.526123046875,304.1542663574219,0.8640680313110352,0.3080492317676544,0.2167564332485199,293.2010498046875,297.1499938964844,293.1499938964844,0.291434109210968,-5659.2509765625,304.1552734375,0.9290533661842346,0.378958910703659,0.3602802455425262,293.27301025390625,297.1499938964844,293.1499938964844,0.0076516913250088,-2605.38818359375,300.3296203613281,0.4552896022796631,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,292.2730407714844,291.1586303710937,1.0,0.2824104726314544,0.8002927303314209,0.8002927303314209,1.0,1.0,-1.201778769493103,0.5121747255325317,0.6896041035652161,0.2219879031181335,0.0,0.0,0.6168478727340698,65.13623809814453,37.0,13.326216697692873,-13554.265625,231.68045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.307517260313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695293188095093,0.6695361733436584,-6.798448339395691e-06,0.0,0.000312090938678,0.0,0.0,52.161888122558594,0.0,0.0,0.0,0.4320652186870575,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946376621723175,-2191.174560546875,304.1503601074219,0.6886166930198669,0.1529758423566818,0.1395476311445236,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277041986584,-341.909912109375,296.8629150390625,0.4552896022796631,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248470038175583,-3404.526123046875,304.1542663574219,0.8640680313110352,0.3080492317676544,0.2167564332485199,293.2010498046875,297.1499938964844,293.1499938964844,0.291434109210968,-5659.2509765625,304.1552734375,0.9290533661842346,0.378958910703659,0.3602802455425262,293.27301025390625,297.1499938964844,293.1499938964844,0.0076516913250088,-2605.38818359375,300.3296203613281,0.4552896022796631,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,292.2730407714844,291.1586303710937,1.0,0.2824104726314544,0.8002927303314209,0.8002927303314209,1.0,1.0,-1.201778769493103,0.5121747255325317,0.6896041035652161,0.2219879031181335,0.0,0.0,0.6168478727340698,65.13623809814453,37.0,13.326216697692873,-13554.265625,231.68045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.307517260313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695293188095093,0.6695361733436584,-6.798448339395691e-06,0.0,0.000312090938678,0.0,0.0,52.161888122558594,0.0,0.0,0.0,0.4320652186870575,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944762378931045,-2188.020263671875,304.1505126953125,0.7069602012634277,0.1531894952058792,0.1394414901733398,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980080470442,-339.5546569824219,296.8671875,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237900793552398,-3391.635986328125,304.15460205078125,0.885260820388794,0.3074018061161041,0.2160792797803878,293.1990966796875,297.1499938964844,293.1499938964844,0.2900347113609314,-5637.4384765625,304.1558532714844,0.9546015858650208,0.3780663609504699,0.3591238260269165,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418706983327,-2576.3291015625,300.29150390625,0.4725362658500671,0.050000000745058,0.2337841689586639,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,292.2724304199219,291.16754150390625,1.0,0.2723814249038696,0.7998916506767273,0.7998916506767273,1.0,1.0,-1.1973809003829956,0.5101966261863708,0.68718421459198,0.2207687199115753,0.0,0.0,0.614001989364624,57.469703674316406,25.0,12.43783950805664,-13504.974609375,214.4963531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079589605331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646059155464172,0.6646127104759216,-6.763965302525321e-06,0.0,0.0003125391958747,0.0,0.0,51.4119873046875,0.0,0.0,0.0,0.4301805198192596,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944762378931045,-2188.020263671875,304.1505126953125,0.7069602012634277,0.1531894952058792,0.1394414901733398,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980080470442,-339.5546569824219,296.8671875,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237900793552398,-3391.635986328125,304.15460205078125,0.885260820388794,0.3074018061161041,0.2160792797803878,293.1990966796875,297.1499938964844,293.1499938964844,0.2900347113609314,-5637.4384765625,304.1558532714844,0.9546015858650208,0.3780663609504699,0.3591238260269165,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418706983327,-2576.3291015625,300.29150390625,0.4725362658500671,0.050000000745058,0.2337841689586639,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,292.2724304199219,291.16754150390625,1.0,0.2723814249038696,0.7998916506767273,0.7998916506767273,1.0,1.0,-1.1973809003829956,0.5101966261863708,0.68718421459198,0.2207687199115753,0.0,0.0,0.614001989364624,57.469703674316406,25.0,12.43783950805664,-13504.974609375,214.4963531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079589605331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646059155464172,0.6646127104759216,-6.763965302525321e-06,0.0,0.0003125391958747,0.0,0.0,51.4119873046875,0.0,0.0,0.0,0.4301805198192596,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943362712860107,-2185.300537109375,304.15057373046875,0.729961633682251,0.1534500867128372,0.1393457502126693,293.1695556640625,297.1499938964844,293.1499938964844,0.0042654708959162,-337.0035705566406,296.8706970214844,0.4900339543819427,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227541208267212,-3379.0380859375,304.15478515625,0.9159852266311646,0.3067807555198669,0.2153944373130798,293.19708251953125,297.1499938964844,293.1499938964844,0.2886912524700165,-5616.59228515625,304.1561279296875,0.9849203824996948,0.3772312104701996,0.357988953590393,293.271484375,297.1499938964844,293.1499938964844,0.0074285920709371,-2546.1181640625,300.2538452148437,0.4900339543819427,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,292.27154541015625,291.1747436523437,1.0,0.2607046365737915,0.7995283603668213,0.7995283603668213,1.0,1.0,-1.1927605867385864,0.5081220269203186,0.6846385598182678,0.2195065170526504,0.0,0.0,0.6102735996246338,48.87636947631836,25.0,10.299253463745115,-13451.8154296875,195.4813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079795837402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576035618782043,0.657610297203064,-6.711931746394839e-06,0.0,0.0003125601506326,0.0,0.0,50.33896255493164,0.0,0.0,0.0,0.4274816215038299,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943362712860107,-2185.300537109375,304.15057373046875,0.729961633682251,0.1534500867128372,0.1393457502126693,293.1695556640625,297.1499938964844,293.1499938964844,0.0042654708959162,-337.0035705566406,296.8706970214844,0.4900339543819427,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227541208267212,-3379.0380859375,304.15478515625,0.9159852266311646,0.3067807555198669,0.2153944373130798,293.19708251953125,297.1499938964844,293.1499938964844,0.2886912524700165,-5616.59228515625,304.1561279296875,0.9849203824996948,0.3772312104701996,0.357988953590393,293.271484375,297.1499938964844,293.1499938964844,0.0074285920709371,-2546.1181640625,300.2538452148437,0.4900339543819427,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,292.27154541015625,291.1747436523437,1.0,0.2607046365737915,0.7995283603668213,0.7995283603668213,1.0,1.0,-1.1927605867385864,0.5081220269203186,0.6846385598182678,0.2195065170526504,0.0,0.0,0.6102735996246338,48.87636947631836,25.0,10.299253463745115,-13451.8154296875,195.4813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079795837402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576035618782043,0.657610297203064,-6.711931746394839e-06,0.0,0.0003125601506326,0.0,0.0,50.33896255493164,0.0,0.0,0.0,0.4274816215038299,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943145230412483,-2184.823974609375,304.1504211425781,0.7481775283813477,0.1537319272756576,0.1393845826387405,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442311532795,-335.3182373046875,296.8735656738281,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218483537435531,-3368.068115234375,304.1546936035156,0.9432770013809204,0.3061619997024536,0.2148005366325378,293.1929626464844,297.1499938964844,293.1499938964844,0.281962126493454,-5508.87646484375,304.1663818359375,0.9990000128746032,0.376849353313446,0.3509970009326935,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402062989771,-2522.542236328125,300.21649169921875,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,292.2705078125,291.1815490722656,1.0,0.2520457506179809,0.7991650104522705,0.7991650104522705,1.0,1.0,-1.182182788848877,0.5033726096153259,0.678810179233551,0.2168310135602951,0.0,0.0,0.605900764465332,43.1143684387207,25.0,13.98167324066162,-13359.77734375,180.47116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075444996356964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492280960083008,0.6492347121238708,-6.64816252538003e-06,0.0,0.0003121185873169,0.0,0.0,49.06440734863281,0.0,0.0,0.0,0.4242466986179352,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943145230412483,-2184.823974609375,304.1504211425781,0.7481775283813477,0.1537319272756576,0.1393845826387405,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442311532795,-335.3182373046875,296.8735656738281,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218483537435531,-3368.068115234375,304.1546936035156,0.9432770013809204,0.3061619997024536,0.2148005366325378,293.1929626464844,297.1499938964844,293.1499938964844,0.281962126493454,-5508.87646484375,304.1663818359375,0.9990000128746032,0.376849353313446,0.3509970009326935,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402062989771,-2522.542236328125,300.21649169921875,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,292.2705078125,291.1815490722656,1.0,0.2520457506179809,0.7991650104522705,0.7991650104522705,1.0,1.0,-1.182182788848877,0.5033726096153259,0.678810179233551,0.2168310135602951,0.0,0.0,0.605900764465332,43.1143684387207,25.0,13.98167324066162,-13359.77734375,180.47116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075444996356964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492280960083008,0.6492347121238708,-6.64816252538003e-06,0.0,0.0003121185873169,0.0,0.0,49.06440734863281,0.0,0.0,0.0,0.4242466986179352,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942352786660194,-2183.100341796875,304.1504821777344,0.7545023560523987,0.1538622379302978,0.1394475549459457,293.1662902832031,297.1499938964844,293.1499938964844,0.0042364657856523,-334.5319519042969,296.88165283203125,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211850136518478,-3359.785888671875,304.1550598144531,0.9519165754318236,0.3058359026908874,0.2145335376262664,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440961360931,-5367.5302734375,304.17938232421875,0.9990000128746032,0.3782615065574646,0.3420795202255249,293.26983642578125,297.1499938964844,293.1499938964844,0.0073008714243769,-2510.937744140625,300.20184326171875,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,292.2698974609375,291.1991271972656,1.0,0.2482972741127014,0.7989833950996399,0.7989833950996399,1.0,1.0,-1.1707830429077148,0.4983000755310058,0.672482967376709,0.2139286249876022,0.0,0.0,0.6014853715896606,41.30280685424805,25.0,33.20573043823242,-13269.1728515625,173.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3070365488529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431770920753479,0.643183708190918,-6.607805971725611e-06,0.0,0.000311603071168,0.0,0.0,48.189109802246094,0.0,0.0,0.0,0.4219047129154205,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941241607069969,-2180.736572265625,304.1506042480469,0.7605124711990356,0.153977945446968,0.1395030170679092,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270002886652,-333.58258056640625,296.89208984375,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.220447838306427,-3350.5625,304.1554870605469,0.9596391916275024,0.3054879009723663,0.2142565697431564,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833261966705,-5236.859375,304.1888122558594,0.9990000128746032,0.3807117342948913,0.3340086936950683,293.2691345214844,297.1499938964844,293.1499938964844,0.0072611887007951,-2498.971923828125,300.1889343261719,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,292.26922607421875,291.2179870605469,1.0,0.2449126541614532,0.798850953578949,0.798850953578949,1.0,1.0,-1.1604323387145996,0.4937042593955993,0.6667280793190002,0.2113024145364761,0.0,0.0,0.5952116250991821,39.700809478759766,28.0,40.35866928100586,-13164.322265625,167.0562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.58203125,18000.0,0.0,0.0,0.3062670230865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330745220184326,0.6330810785293579,-6.543022209370975e-06,0.0,0.0003108220698777,0.0,0.0,46.76390075683594,0.0,0.0,0.0,0.4181365072727203,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940790995955467,-2179.663818359375,304.15045166015625,0.7694583535194397,0.1541884243488311,0.1396233439445495,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139110155403,-332.3860778808594,296.9010314941406,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219363659620285,-3337.2705078125,304.1554260253906,0.9699596166610718,0.3047485649585724,0.2136943042278289,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870418071746826,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984771639108,-2481.281982421875,300.1583251953125,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,292.2675476074219,291.23358154296875,1.0,0.2403164058923721,0.7985861301422119,0.7985861301422119,1.0,1.0,-1.145846605300903,0.4872406721115112,0.6586059927940369,0.2075774818658828,0.0,0.0,0.5825031399726868,37.523685455322266,46.0,21.14511108398437,-12972.796875,158.52537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038962781429291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080496311187744,0.6080560088157654,-6.365872195601696e-06,0.0,0.0003084160853177,0.0,0.0,43.25291442871094,0.0,0.0,0.0,0.4088493883609772,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940790995955467,-2179.663818359375,304.15045166015625,0.7694583535194397,0.1541884243488311,0.1396233439445495,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139110155403,-332.3860778808594,296.9010314941406,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219363659620285,-3337.2705078125,304.1554260253906,0.9699596166610718,0.3047485649585724,0.2136943042278289,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870418071746826,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984771639108,-2481.281982421875,300.1583251953125,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,292.2675476074219,291.23358154296875,1.0,0.2403164058923721,0.7985861301422119,0.7985861301422119,1.0,1.0,-1.145846605300903,0.4872406721115112,0.6586059927940369,0.2075774818658828,0.0,0.0,0.5825031399726868,37.523685455322266,46.0,21.14511108398437,-12972.796875,158.52537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038962781429291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080496311187744,0.6080560088157654,-6.365872195601696e-06,0.0,0.0003084160853177,0.0,0.0,43.25291442871094,0.0,0.0,0.0,0.4088493883609772,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944249629974365,-2186.53076171875,304.14971923828125,0.7641755938529968,0.1543453782796859,0.139827623963356,293.1631774902344,297.1499938964844,293.1499938964844,0.004217651207,-332.9488220214844,296.887451171875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190981209278106,-3334.661376953125,304.15399169921875,0.9620286822319032,0.3039329349994659,0.2131792306900024,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914087116718292,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747107431292,-2477.65771484375,300.1164855957031,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,292.2657470703125,291.2078857421875,1.0,0.2439385652542114,0.7983213067054749,0.7983213067054749,1.0,1.0,-1.154455542564392,0.4910699725151062,0.6633855104446411,0.2095579355955124,0.0,0.0,0.5747020244598389,38.89530944824219,64.0,-33.33844757080078,-12953.6044921875,163.70953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007794916629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877302885055542,0.5877364873886108,-6.204701094247866e-06,0.0,0.0003052529646083,0.0,0.0,40.43012237548828,0.0,0.0,0.0,0.4012415707111358,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944249629974365,-2186.53076171875,304.14971923828125,0.7641755938529968,0.1543453782796859,0.139827623963356,293.1631774902344,297.1499938964844,293.1499938964844,0.004217651207,-332.9488220214844,296.887451171875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190981209278106,-3334.661376953125,304.15399169921875,0.9620286822319032,0.3039329349994659,0.2131792306900024,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914087116718292,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747107431292,-2477.65771484375,300.1164855957031,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,292.2657470703125,291.2078857421875,1.0,0.2439385652542114,0.7983213067054749,0.7983213067054749,1.0,1.0,-1.154455542564392,0.4910699725151062,0.6633855104446411,0.2095579355955124,0.0,0.0,0.5747020244598389,38.89530944824219,64.0,-33.33844757080078,-12953.6044921875,163.70953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007794916629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877302885055542,0.5877364873886108,-6.204701094247866e-06,0.0,0.0003052529646083,0.0,0.0,40.43012237548828,0.0,0.0,0.0,0.4012415707111358,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951864123344421,-2201.850830078125,304.1485290527344,0.7478907704353333,0.1544249206781387,0.140077069401741,293.16259765625,297.1499938964844,293.1499938964844,0.0042414129711687,-335.5873413085937,296.8466491699219,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197584360837936,-3344.02685546875,304.1515808105469,0.9375175833702089,0.3030296564102173,0.2126903235912323,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.2958984375,304.1236572265625,0.9990000128746032,0.3890434801578522,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.00718859070912,-2488.369873046875,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,292.2648010253906,291.1381225585937,1.0,0.2540487647056579,0.798058032989502,0.798058032989502,1.0,1.0,-1.1831693649291992,0.503806471824646,0.6793628334999084,0.2166306674480438,0.0,0.0,0.5794668197631836,43.52837753295898,67.0,-83.82546997070312,-13164.515625,181.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979911565780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876021385192871,0.5876083374023438,-6.161743385746377e-06,0.0,0.0003024231409654,0.0,0.0,40.18928909301758,0.0,0.0,0.0,0.400799423456192,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951864123344421,-2201.850830078125,304.1485290527344,0.7478907704353333,0.1544249206781387,0.140077069401741,293.16259765625,297.1499938964844,293.1499938964844,0.0042414129711687,-335.5873413085937,296.8466491699219,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197584360837936,-3344.02685546875,304.1515808105469,0.9375175833702089,0.3030296564102173,0.2126903235912323,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.2958984375,304.1236572265625,0.9990000128746032,0.3890434801578522,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.00718859070912,-2488.369873046875,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,292.2648010253906,291.1381225585937,1.0,0.2540487647056579,0.798058032989502,0.798058032989502,1.0,1.0,-1.1831693649291992,0.503806471824646,0.6793628334999084,0.2166306674480438,0.0,0.0,0.5794668197631836,43.52837753295898,67.0,-83.82546997070312,-13164.515625,181.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979911565780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876021385192871,0.5876083374023438,-6.161743385746377e-06,0.0,0.0003024231409654,0.0,0.0,40.18928909301758,0.0,0.0,0.0,0.400799423456192,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.095852144062519,-2215.126220703125,304.14794921875,0.7308175563812256,0.1544622629880905,0.140318214893341,293.1621398925781,297.1499938964844,293.1499938964844,0.0042723943479359,-338.6253662109375,296.8100280761719,0.4895170032978058,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202008515596389,-3350.3173828125,304.150390625,0.9097543954849244,0.3020703792572021,0.2121873497962951,293.1721496582031,297.1499938964844,293.1499938964844,0.29481241106987,-5725.1962890625,304.114990234375,0.988186776638031,0.3813275694847107,0.3634278476238251,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063598781824,-2499.22412109375,299.9974365234375,0.4895170032978058,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,292.2652587890625,291.0857849121094,1.0,0.2628440856933594,0.7977946996688843,0.7977946996688843,1.0,1.0,-1.1968153715133667,0.5096954703330994,0.6871199607849121,0.2204787135124206,0.0,0.0,0.5926015377044678,49.18096160888672,70.0,-56.70255661010742,-13379.6025390625,197.40093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965743243694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085334420204163,0.6085397005081177,-6.275632131291786e-06,0.0,0.0003009852371178,0.0,0.0,42.80257415771485,0.0,0.0,0.0,0.4081372916698456,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.095852144062519,-2215.126220703125,304.14794921875,0.7308175563812256,0.1544622629880905,0.140318214893341,293.1621398925781,297.1499938964844,293.1499938964844,0.0042723943479359,-338.6253662109375,296.8100280761719,0.4895170032978058,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202008515596389,-3350.3173828125,304.150390625,0.9097543954849244,0.3020703792572021,0.2121873497962951,293.1721496582031,297.1499938964844,293.1499938964844,0.29481241106987,-5725.1962890625,304.114990234375,0.988186776638031,0.3813275694847107,0.3634278476238251,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063598781824,-2499.22412109375,299.9974365234375,0.4895170032978058,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,292.2652587890625,291.0857849121094,1.0,0.2628440856933594,0.7977946996688843,0.7977946996688843,1.0,1.0,-1.1968153715133667,0.5096954703330994,0.6871199607849121,0.2204787135124206,0.0,0.0,0.5926015377044678,49.18096160888672,70.0,-56.70255661010742,-13379.6025390625,197.40093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965743243694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085334420204163,0.6085397005081177,-6.275632131291786e-06,0.0,0.0003009852371178,0.0,0.0,42.80257415771485,0.0,0.0,0.0,0.4081372916698456,4.0,0.0,1.0
