time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.095875971019268,-2215.361572265625,304.1482849121094,0.7221639752388,0.1544523686170578,0.1404435038566589,293.1620788574219,297.1499938964844,293.1499938964844,0.0042819925583899,-339.2232360839844,296.8128967285156,0.4829765558242798,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196900397539138,-3343.818603515625,304.1512451171875,0.8968919515609741,0.3015517592430115,0.2119338810443878,293.1835327148437,297.1499938964844,293.1499938964844,0.2919270396232605,-5678.3671875,304.12652587890625,0.9746053218841552,0.3788064122200012,0.3605730235576629,293.26593017578125,297.1499938964844,293.1499938964844,0.0072016636840999,-2497.729248046875,299.9784545898437,0.4829765558242798,0.050000000745058,0.2328278720378875,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,292.2658386230469,291.09844970703125,1.0,0.2665865421295166,0.7976630330085754,0.7976630330085754,1.0,1.0,-1.1939573287963867,0.5084934234619141,0.6854638457298279,0.2194977104663849,0.0,0.0,0.5955123901367188,52.31157684326172,70.0,-10.657709121704102,-13411.544921875,202.8498687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.708984375,18000.0,0.0,0.0,0.2963035106658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185035109519958,0.618509829044342,-6.354739070957294e-06,0.0,0.000300710380543,0.0,0.0,44.22222518920898,0.0,0.0,0.0,0.4118157923221588,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958405509591102,-2214.4560546875,304.1486511230469,0.7147068977355957,0.154414564371109,0.1405287235975265,293.16229248046875,297.1499938964844,293.1499938964844,0.0042869597673416,-339.43756103515625,296.8182067871094,0.4771603345870971,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190698385238647,-3335.966552734375,304.15216064453125,0.8863291144371033,0.3009944558143616,0.2116426229476928,293.1899719238281,297.1499938964844,293.1499938964844,0.2900491654872894,-5646.51025390625,304.1341552734375,0.9624131321907043,0.3771151006221771,0.3587183356285095,293.26666259765625,297.1499938964844,293.1499938964844,0.0071915839798748,-2494.5283203125,299.9608459472656,0.4771603345870971,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,292.2665710449219,291.1112670898437,1.0,0.2700349688529968,0.7973703742027283,0.7973703742027283,1.0,1.0,-1.1922661066055298,0.5076999664306641,0.6845661401748657,0.2190738320350647,0.0,0.0,0.5967742800712585,55.1639404296875,73.0,8.204415321350098,-13410.8037109375,208.0759429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.396484375,18000.0,0.0,0.0,0.2962078750133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234204173088074,0.6234267950057983,-6.406222837540554e-06,0.0,0.0003006133192684,0.0,0.0,45.00300216674805,0.0,0.0,0.0,0.4138343632221222,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958611369132995,-2214.65380859375,304.1490478515625,0.701631486415863,0.1543100923299789,0.1406346708536148,293.16326904296875,297.1499938964844,293.1499938964844,0.0042971773073077,-340.11102294921875,296.8167419433594,0.4661368131637573,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180714011192321,-3323.584716796875,304.153076171875,0.869256854057312,0.2998212873935699,0.210988774895668,293.1956481933594,297.1499938964844,293.1499938964844,0.2880080342292785,-5611.8740234375,304.1426696777344,0.9415035247802734,0.3749372661113739,0.3565364181995392,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738176047801,-2490.253662109375,299.9192199707031,0.4661368131637573,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,292.2680969238281,291.1195983886719,1.0,0.2762132287025451,0.7967849373817444,0.7967849373817444,1.0,1.0,-1.190387725830078,0.50677090883255,0.6836168169975281,0.218628704547882,0.0,0.0,0.6000984311103821,60.27605438232422,76.0,10.061182975769045,-13399.0986328125,217.80001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963612675666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303794384002686,0.6303858757019043,-6.468154424510431e-06,0.0,0.0003007690247613,0.0,0.0,46.05904769897461,0.0,0.0,0.0,0.4166629016399383,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958611369132995,-2214.65380859375,304.1490478515625,0.701631486415863,0.1543100923299789,0.1406346708536148,293.16326904296875,297.1499938964844,293.1499938964844,0.0042971773073077,-340.11102294921875,296.8167419433594,0.4661368131637573,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180714011192321,-3323.584716796875,304.153076171875,0.869256854057312,0.2998212873935699,0.210988774895668,293.1956481933594,297.1499938964844,293.1499938964844,0.2880080342292785,-5611.8740234375,304.1426696777344,0.9415035247802734,0.3749372661113739,0.3565364181995392,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738176047801,-2490.253662109375,299.9192199707031,0.4661368131637573,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,292.2680969238281,291.1195983886719,1.0,0.2762132287025451,0.7967849373817444,0.7967849373817444,1.0,1.0,-1.190387725830078,0.50677090883255,0.6836168169975281,0.218628704547882,0.0,0.0,0.6000984311103821,60.27605438232422,76.0,10.061182975769045,-13399.0986328125,217.80001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963612675666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303794384002686,0.6303858757019043,-6.468154424510431e-06,0.0,0.0003007690247613,0.0,0.0,46.05904769897461,0.0,0.0,0.0,0.4166629016399383,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958794727921485,-2214.903564453125,304.1492919921875,0.6929123997688293,0.1542203277349472,0.140693187713623,293.1644592285156,297.1499938964844,293.1499938964844,0.0043037966825068,-340.5702514648437,296.8121643066406,0.4575109183788299,0.050000000745058,0.0495450384914875,293.1854248046875,297.1499938964844,293.1499938964844,0.2172680050134658,-3313.6962890625,304.15362548828125,0.858269214630127,0.2988336086273193,0.2104198336601257,293.1971740722656,297.1499938964844,293.1499938964844,0.2869545221328735,-5594.21142578125,304.1464538574219,0.927502453327179,0.3737075626850128,0.3554258644580841,293.269287109375,297.1499938964844,293.1499938964844,0.0071579557843506,-2486.586669921875,299.8846740722656,0.4575109183788299,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,292.26922607421875,291.12371826171875,1.0,0.2806037366390228,0.7963166236877441,0.7963166236877441,1.0,1.0,-1.1894465684890747,0.5062704086303711,0.6831761002540588,0.2184339314699173,0.0,0.0,0.6026051044464111,63.954620361328125,76.0,8.593400955200195,-13394.3857421875,224.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967651188373565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635821521282196,0.6358280181884766,-6.511478204629384e-06,0.0,0.0003011788649018,0.0,0.0,46.86553192138672,0.0,0.0,0.0,0.418766975402832,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958837419748306,-2214.963623046875,304.1493225097656,0.6909313797950745,0.1541978865861892,0.1407060027122497,293.1648254394531,297.1499938964844,293.1499938964844,0.0043051526881754,-340.6647033691406,296.81072998046875,0.4555637538433075,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170616537332534,-3311.161376953125,304.1537170410156,0.8557904958724976,0.2985790371894836,0.2102711200714111,293.1973571777344,297.1499938964844,293.1499938964844,0.2867239415645599,-5590.38671875,304.1471862792969,0.9243281483650208,0.3734329342842102,0.3551874458789825,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537303738296,-2485.6064453125,299.8760070800781,0.4555637538433075,0.050000000745058,0.2351850569248199,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,292.2694702148437,291.12457275390625,1.0,0.2816399037837982,0.7961995005607605,0.7961995005607605,1.0,1.0,-1.1892366409301758,0.5061558485031128,0.683080792427063,0.2183938473463058,0.0,0.0,0.603186845779419,64.83148956298828,79.0,8.062867164611816,-13393.1064453125,226.622299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968978583812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370808482170105,0.6370874047279358,-6.521609975607134e-06,0.0,0.0003013135574292,0.0,0.0,47.05396270751953,0.0,0.0,0.0,0.4192560613155365,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959068909287452,-2215.321533203125,304.1495056152344,0.681995153427124,0.1540858745574951,0.1407621651887893,293.1669006347656,297.1499938964844,293.1499938964844,0.0043103885836899,-341.0350646972656,296.8017578125,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160027623176574,-3298.181640625,304.1542358398437,0.844650387763977,0.2972654104232788,0.2094911634922027,293.1976623535156,297.1499938964844,293.1499938964844,0.2856810092926025,-5573.31005859375,304.1498107910156,0.9103153944015504,0.3721663951873779,0.3541202545166015,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315225213766,-2480.466552734375,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,292.27069091796875,291.1278076171875,1.0,0.2865050435066223,0.795829176902771,0.795829176902771,1.0,1.0,-1.1882253885269165,0.5056188702583313,0.6826065182685852,0.2182357013225555,0.0,0.0,0.6059455871582031,69.00167083740234,67.0,5.467692852020264,-13387.8916015625,234.69845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977150976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429675221443176,0.6429740786552429,-6.568855496880133e-06,0.0,0.0003021429583895,0.0,0.0,47.94010543823242,0.0,0.0,0.0,0.4215463101863861,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959068909287452,-2215.321533203125,304.1495056152344,0.681995153427124,0.1540858745574951,0.1407621651887893,293.1669006347656,297.1499938964844,293.1499938964844,0.0043103885836899,-341.0350646972656,296.8017578125,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160027623176574,-3298.181640625,304.1542358398437,0.844650387763977,0.2972654104232788,0.2094911634922027,293.1976623535156,297.1499938964844,293.1499938964844,0.2856810092926025,-5573.31005859375,304.1498107910156,0.9103153944015504,0.3721663951873779,0.3541202545166015,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315225213766,-2480.466552734375,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,292.27069091796875,291.1278076171875,1.0,0.2865050435066223,0.795829176902771,0.795829176902771,1.0,1.0,-1.1882253885269165,0.5056188702583313,0.6826065182685852,0.2182357013225555,0.0,0.0,0.6059455871582031,69.00167083740234,67.0,5.467692852020264,-13387.8916015625,234.69845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977150976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429675221443176,0.6429740786552429,-6.568855496880133e-06,0.0,0.0003021429583895,0.0,0.0,47.94010543823242,0.0,0.0,0.0,0.4215463101863861,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957994610071182,-2213.211181640625,304.1498718261719,0.6822569370269775,0.1540107280015945,0.1406731009483337,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984462343156,-340.0902099609375,296.7914123535156,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147178500890731,-3282.38232421875,304.15496826171875,0.8438990116119385,0.2959134578704834,0.2085482031106948,293.1973876953125,297.1499938964844,293.1499938964844,0.2845230102539062,-5554.6689453125,304.1517944335937,0.90982985496521,0.371017724275589,0.3530050218105316,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791123434901,-2466.52294921875,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,292.271728515625,291.132568359375,1.0,0.2854612171649933,0.7954588532447815,0.7954588532447815,1.0,1.0,-1.1855944395065308,0.5043566226959229,0.6812378764152527,0.2176897376775741,0.0,0.0,0.6081213355064392,68.76739501953125,55.0,7.377409934997559,-13374.4326171875,233.2857208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986994683742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648065447807312,0.6480720639228821,-6.610850050492445e-06,0.0,0.0003031420055776,0.0,0.0,48.72184371948242,0.0,0.0,0.0,0.4235332608222961,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957994610071182,-2213.211181640625,304.1498718261719,0.6822569370269775,0.1540107280015945,0.1406731009483337,293.1694030761719,297.1499938964844,293.1499938964844,0.0042984462343156,-340.0902099609375,296.7914123535156,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147178500890731,-3282.38232421875,304.15496826171875,0.8438990116119385,0.2959134578704834,0.2085482031106948,293.1973876953125,297.1499938964844,293.1499938964844,0.2845230102539062,-5554.6689453125,304.1517944335937,0.90982985496521,0.371017724275589,0.3530050218105316,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791123434901,-2466.52294921875,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,292.271728515625,291.132568359375,1.0,0.2854612171649933,0.7954588532447815,0.7954588532447815,1.0,1.0,-1.1855944395065308,0.5043566226959229,0.6812378764152527,0.2176897376775741,0.0,0.0,0.6081213355064392,68.76739501953125,55.0,7.377409934997559,-13374.4326171875,233.2857208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986994683742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648065447807312,0.6480720639228821,-6.610850050492445e-06,0.0,0.0003031420055776,0.0,0.0,48.72184371948242,0.0,0.0,0.0,0.4235332608222961,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957106128334999,-2211.4794921875,304.1500549316406,0.6852449178695679,0.1540032774209976,0.1406018882989883,293.1707763671875,297.1499938964844,293.1499938964844,0.004286759532988,-339.1663818359375,296.7864685058594,0.4503003656864166,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139926850795745,-3273.44287109375,304.1553955078125,0.8466764688491821,0.295236200094223,0.2080340832471847,293.1970520019531,297.1499938964844,293.1499938964844,0.2838799953460693,-5544.38916015625,304.15264892578125,0.91363126039505,0.3704828023910522,0.3524315357208252,293.27215576171875,297.1499938964844,293.1499938964844,0.007043385412544,-2456.64453125,299.7681579589844,0.4503003656864166,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,292.2720947265625,291.13641357421875,1.0,0.2833662331104278,0.7952736616134644,0.7952736616134644,1.0,1.0,-1.183801770210266,0.5035143494606018,0.6802874207496643,0.2172948718070984,0.0,0.0,0.6087095141410828,67.26720428466797,55.0,9.127059936523438,-13363.1591796875,229.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992065846920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498229503631592,0.6498295664787292,-6.626975391554879e-06,0.0,0.0003036566486116,0.0,0.0,49.0028076171875,0.0,0.0,0.0,0.4242326617240906,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956118330359458,-2209.56005859375,304.15020751953125,0.6898210048675537,0.1540146172046661,0.1405227482318878,293.1722106933594,297.1499938964844,293.1499938964844,0.0042722844518721,-338.0268859863281,296.7813720703125,0.4548008739948272,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132349014282226,-3264.099853515625,304.1557922363281,0.8512237668037415,0.2945589125156402,0.2074999958276748,293.1966247558594,297.1499938964844,293.1499938964844,0.2832177579402923,-5533.84521484375,304.1533508300781,0.9198052287101746,0.3699706196784973,0.3518538773059845,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033171214163,-2445.440673828125,299.7475891113281,0.4548008739948272,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,292.2723999023437,291.1405944824219,1.0,0.2804272770881653,0.7950916886329651,0.7950916886329651,1.0,1.0,-1.1817864179611206,0.5025745034217834,0.6792119145393372,0.2168422937393188,0.0,0.0,0.6089824438095093,65.08759307861328,43.0,10.422771453857422,-13349.046875,224.53240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996976375579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509260535240173,0.6509327292442322,-6.6382885961502325e-06,0.0,0.0003041550226043,0.0,0.0,49.18667602539063,0.0,0.0,0.0,0.4246847927570343,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953996554017067,-2205.450439453125,304.1504821777344,0.7035105228424072,0.1540871560573578,0.1403529196977615,293.1752014160156,297.1499938964844,293.1499938964844,0.0042369673028588,-335.25811767578125,296.7703857421875,0.4682824909687042,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116510868072509,-3244.57421875,304.156494140625,0.8656384348869324,0.2932048141956329,0.2063865065574646,293.195556640625,297.1499938964844,293.1499938964844,0.281864196062088,-5512.4033203125,304.15447998046875,0.9390087723731996,0.3690067827701568,0.3506965637207031,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138817489147,-2420.1376953125,299.70721435546875,0.4682824909687042,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,292.27276611328125,291.1493835449219,1.0,0.2724767029285431,0.794727623462677,0.794727623462677,1.0,1.0,-1.1772598028182983,0.5004798173904419,0.6767799854278564,0.215800479054451,0.0,0.0,0.6086057424545288,59.15925216674805,31.0,11.903742790222168,-13314.359375,211.08401489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.300563246011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512266993522644,0.6512333750724792,-6.645993835263653e-06,0.0,0.0003050334926228,0.0,0.0,49.264137268066406,0.0,0.0,0.0,0.424850732088089,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953996554017067,-2205.450439453125,304.1504821777344,0.7035105228424072,0.1540871560573578,0.1403529196977615,293.1752014160156,297.1499938964844,293.1499938964844,0.0042369673028588,-335.25811767578125,296.7703857421875,0.4682824909687042,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116510868072509,-3244.57421875,304.156494140625,0.8656384348869324,0.2932048141956329,0.2063865065574646,293.195556640625,297.1499938964844,293.1499938964844,0.281864196062088,-5512.4033203125,304.15447998046875,0.9390087723731996,0.3690067827701568,0.3506965637207031,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138817489147,-2420.1376953125,299.70721435546875,0.4682824909687042,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,292.27276611328125,291.1493835449219,1.0,0.2724767029285431,0.794727623462677,0.794727623462677,1.0,1.0,-1.1772598028182983,0.5004798173904419,0.6767799854278564,0.215800479054451,0.0,0.0,0.6086057424545288,59.15925216674805,31.0,11.903742790222168,-13314.359375,211.08401489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.300563246011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512266993522644,0.6512333750724792,-6.645993835263653e-06,0.0,0.0003050334926228,0.0,0.0,49.264137268066406,0.0,0.0,0.0,0.424850732088089,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.09518463909626,-2201.2998046875,304.15069580078125,0.7225087285041809,0.1542158126831054,0.140180766582489,293.1782531738281,297.1499938964844,293.1499938964844,0.0041956845670938,-332.0345153808594,296.7582092285156,0.4835521876811981,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100125700235366,-3224.381591796875,304.15704345703125,0.8880887031555176,0.2918526232242584,0.2052308171987533,293.1942749023437,297.1499938964844,293.1499938964844,0.2805065512657165,-5491.0107421875,304.1552429199219,0.965905487537384,0.3681131601333618,0.3495497107505798,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166586570441,-2392.31787109375,299.6675720214844,0.4835521876811981,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,292.2728576660156,291.1580810546875,1.0,0.2623131573200226,0.7943636178970337,0.7943636178970337,1.0,1.0,-1.1722887754440308,0.498198390007019,0.6740903258323669,0.2146215438842773,0.0,0.0,0.607053279876709,51.742774963378906,25.0,12.005918502807615,-13272.7333984375,194.62277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.301180899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649040699005127,0.6490473747253418,-6.633919383602915e-06,0.0,0.0003056603309232,0.0,0.0,48.96072006225586,0.0,0.0,0.0,0.4240503013134002,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.09518463909626,-2201.2998046875,304.15069580078125,0.7225087285041809,0.1542158126831054,0.140180766582489,293.1782531738281,297.1499938964844,293.1499938964844,0.0041956845670938,-332.0345153808594,296.7582092285156,0.4835521876811981,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100125700235366,-3224.381591796875,304.15704345703125,0.8880887031555176,0.2918526232242584,0.2052308171987533,293.1942749023437,297.1499938964844,293.1499938964844,0.2805065512657165,-5491.0107421875,304.1552429199219,0.965905487537384,0.3681131601333618,0.3495497107505798,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166586570441,-2392.31787109375,299.6675720214844,0.4835521876811981,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,292.2728576660156,291.1580810546875,1.0,0.2623131573200226,0.7943636178970337,0.7943636178970337,1.0,1.0,-1.1722887754440308,0.498198390007019,0.6740903258323669,0.2146215438842773,0.0,0.0,0.607053279876709,51.742774963378906,25.0,12.005918502807615,-13272.7333984375,194.62277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.301180899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649040699005127,0.6490473747253418,-6.633919383602915e-06,0.0,0.0003056603309232,0.0,0.0,48.96072006225586,0.0,0.0,0.0,0.4240503013134002,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950260534882545,-2198.240478515625,304.1507263183594,0.7426746487617493,0.1543763577938079,0.1400637775659561,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558281518518,-328.93414306640625,296.7442626953125,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.208414152264595,-3204.717041015625,304.1573486328125,0.9148038625717164,0.2904941737651825,0.2040882259607315,293.19287109375,297.1499938964844,293.1499938964844,0.2792442739009857,-5471.24560546875,304.15557861328125,0.9912763237953186,0.3672703504562378,0.3484766781330108,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251184955239,-2366.028564453125,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,292.272705078125,291.1651916503906,1.0,0.2526650428771972,0.794043242931366,0.794043242931366,1.0,1.0,-1.1676265001296997,0.4960732460021972,0.6715533137321472,0.213486909866333,0.0,0.0,0.6045899987220764,44.83972930908203,25.0,9.933279991149902,-13229.8603515625,179.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014737665653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447135210037231,0.6447201371192932,-6.604196187254274e-06,0.0,0.0003059575392398,0.0,0.0,48.329471588134766,0.0,0.0,0.0,0.4224179983139038,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950260534882545,-2198.240478515625,304.1507263183594,0.7426746487617493,0.1543763577938079,0.1400637775659561,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558281518518,-328.93414306640625,296.7442626953125,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.208414152264595,-3204.717041015625,304.1573486328125,0.9148038625717164,0.2904941737651825,0.2040882259607315,293.19287109375,297.1499938964844,293.1499938964844,0.2792442739009857,-5471.24560546875,304.15557861328125,0.9912763237953186,0.3672703504562378,0.3484766781330108,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251184955239,-2366.028564453125,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,292.272705078125,291.1651916503906,1.0,0.2526650428771972,0.794043242931366,0.794043242931366,1.0,1.0,-1.1676265001296997,0.4960732460021972,0.6715533137321472,0.213486909866333,0.0,0.0,0.6045899987220764,44.83972930908203,25.0,9.933279991149902,-13229.8603515625,179.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014737665653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447135210037231,0.6447201371192932,-6.604196187254274e-06,0.0,0.0003059575392398,0.0,0.0,48.329471588134766,0.0,0.0,0.0,0.4224179983139038,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949329808354377,-2196.361328125,304.150634765625,0.7579154968261719,0.1545467972755432,0.1400600671768188,293.18414306640625,297.1499938964844,293.1499938964844,0.0041257529519498,-326.5337219238281,296.73101806640625,0.5094283819198608,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068415880203247,-3185.31298828125,304.15753173828125,0.9356443881988524,0.2891250848770141,0.203016459941864,293.1867980957031,297.1499938964844,293.1499938964844,0.269986480474472,-5321.96826171875,304.170166015625,0.9990000128746032,0.3673804998397827,0.3388546407222748,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525358706712,-2344.8330078125,299.58984375,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,292.2723693847656,291.1772155761719,1.0,0.245244100689888,0.7937228679656982,0.7937228679656982,1.0,1.0,-1.1536622047424316,0.4898281097412109,0.6638341546058655,0.2100419253110885,0.0,0.0,0.6009098291397095,40.50077819824219,25.0,22.32016944885254,-13126.3447265625,166.6267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013514578342438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387500762939453,0.6387566328048706,-6.561862846865552e-06,0.0,0.0003058334405068,0.0,0.0,47.4597282409668,0.0,0.0,0.0,0.4201326072216034,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949329808354377,-2196.361328125,304.150634765625,0.7579154968261719,0.1545467972755432,0.1400600671768188,293.18414306640625,297.1499938964844,293.1499938964844,0.0041257529519498,-326.5337219238281,296.73101806640625,0.5094283819198608,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068415880203247,-3185.31298828125,304.15753173828125,0.9356443881988524,0.2891250848770141,0.203016459941864,293.1867980957031,297.1499938964844,293.1499938964844,0.269986480474472,-5321.96826171875,304.170166015625,0.9990000128746032,0.3673804998397827,0.3388546407222748,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525358706712,-2344.8330078125,299.58984375,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,292.2723693847656,291.1772155761719,1.0,0.245244100689888,0.7937228679656982,0.7937228679656982,1.0,1.0,-1.1536622047424316,0.4898281097412109,0.6638341546058655,0.2100419253110885,0.0,0.0,0.6009098291397095,40.50077819824219,25.0,22.32016944885254,-13126.3447265625,166.6267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013514578342438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387500762939453,0.6387566328048706,-6.561862846865552e-06,0.0,0.0003058334405068,0.0,0.0,47.4597282409668,0.0,0.0,0.0,0.4201326072216034,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947990417480468,-2193.582275390625,304.1507568359375,0.7636232972145081,0.1546184569597244,0.1400804072618484,293.185546875,297.1499938964844,293.1499938964844,0.0041106999851763,-325.1771545410156,296.7315368652344,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058401107788086,-3172.72314453125,304.1579895019531,0.942859411239624,0.2884221971035003,0.2024944722652435,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920440673828,-5199.55029296875,304.1802673339844,0.9990000128746032,0.3690219521522522,0.3312750160694122,293.2720947265625,297.1499938964844,293.1499938964844,0.006616935133934,-2333.36181640625,299.57568359375,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,292.2721252441406,291.1961364746094,1.0,0.2420157641172409,0.7935627102851868,0.7935627102851868,1.0,1.0,-1.1435943841934204,0.4853662550449371,0.6582281589508057,0.207498088479042,0.0,0.0,0.5963412523269653,39.0054817199707,25.0,36.71163177490234,-13041.67578125,160.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.984375,18000.0,0.0,0.0,0.3009961545467376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325950026512146,0.6326015591621399,-6.524728178192163e-06,0.0,0.0003054728149436,0.0,0.0,46.60963439941406,0.0,0.0,0.0,0.4178129732608795,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946769118309021,-2191.060791015625,304.1508483886719,0.7690090537071228,0.1546826362609863,0.1400960683822631,293.1869812011719,297.1499938964844,293.1499938964844,0.0040953457355499,-323.8235778808594,296.73126220703125,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048659026622772,-3160.51220703125,304.1582946777344,0.949359655380249,0.2877077162265777,0.2019661217927932,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605603218078,-5088.021484375,304.18731689453125,0.9990000128746032,0.3714323043823242,0.3244062662124634,293.271728515625,297.1499938964844,293.1499938964844,0.0065828417427837,-2322.475830078125,299.5615539550781,0.5175548195838928,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,292.2717590332031,291.2118835449219,1.0,0.2390904575586319,0.7934514880180359,0.7934514880180359,1.0,1.0,-1.134406566619873,0.4813080132007599,0.6530985832214355,0.2051713168621063,0.0,0.0,0.590684175491333,37.67683410644531,25.0,38.13417434692383,-12945.6826171875,155.55909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.791015625,18000.0,0.0,0.0,0.3003918826580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230088472366333,0.623015284538269,-6.463578756665811e-06,0.0,0.000304859568132,0.0,0.0,45.285587310791016,0.0,0.0,0.0,0.4142888784408569,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945671498775482,-2188.784912109375,304.1507263183594,0.7788654565811157,0.1548129767179489,0.1401358693838119,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687108412384,-321.6139221191406,296.7212829589844,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.203199028968811,-3139.83935546875,304.1582946777344,0.9603867530822754,0.2862724065780639,0.2009091079235077,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961812734604,-4897.53759765625,304.1944274902344,0.9990000128746032,0.3775837123394012,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.006524468306452,-2304.73876953125,299.52911376953125,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,292.2706604003906,291.2278747558594,1.0,0.234023317694664,0.7932291030883789,0.7932291030883789,1.0,1.0,-1.1183465719223022,0.4742383956909179,0.6441081762313843,0.2010737508535385,0.0,0.0,0.5790571570396423,35.433799743652344,43.0,23.90796089172364,-12758.5126953125,146.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.2983851730823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006168127059937,0.6006231307983398,-6.306413979473291e-06,0.0,0.0003028230275958,0.0,0.0,42.2044677734375,0.0,0.0,0.0,0.4060066640377044,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945671498775482,-2188.784912109375,304.1507263183594,0.7788654565811157,0.1548129767179489,0.1401358693838119,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687108412384,-321.6139221191406,296.7212829589844,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.203199028968811,-3139.83935546875,304.1582946777344,0.9603867530822754,0.2862724065780639,0.2009091079235077,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961812734604,-4897.53759765625,304.1944274902344,0.9990000128746032,0.3775837123394012,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.006524468306452,-2304.73876953125,299.52911376953125,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,292.2706604003906,291.2278747558594,1.0,0.234023317694664,0.7932291030883789,0.7932291030883789,1.0,1.0,-1.1183465719223022,0.4742383956909179,0.6441081762313843,0.2010737508535385,0.0,0.0,0.5790571570396423,35.433799743652344,43.0,23.90796089172364,-12758.5126953125,146.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.2983851730823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006168127059937,0.6006231307983398,-6.306413979473291e-06,0.0,0.0003028230275958,0.0,0.0,42.2044677734375,0.0,0.0,0.0,0.4060066640377044,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948026627302169,-2193.488525390625,304.15008544921875,0.7737109065055847,0.1549048274755478,0.1402730792760849,293.19219970703125,297.1499938964844,293.1499938964844,0.0040560802444815,-320.858642578125,296.6931457519531,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022000253200531,-3128.00244140625,304.1571350097656,0.9516946077346802,0.2848018109798431,0.1999258697032928,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005676031112,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822024762630462,0.3189907073974609,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959437586367,-2298.423828125,299.48663330078125,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,292.2692565917969,291.2086486816406,1.0,0.2372933030128479,0.7930067777633667,0.7930067777633667,1.0,1.0,-1.1254029273986816,0.4773893654346466,0.6480135321617126,0.2026061713695526,0.0,0.0,0.5706958770751953,36.6182746887207,61.0,-27.580463409423828,-12729.8759765625,151.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955973446369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803089737892151,0.580315113067627,-6.152332844067132e-06,0.0,0.0002999937278218,0.0,0.0,39.46139907836914,0.0,0.0,0.0,0.3984985053539276,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948026627302169,-2193.488525390625,304.15008544921875,0.7737109065055847,0.1549048274755478,0.1402730792760849,293.19219970703125,297.1499938964844,293.1499938964844,0.0040560802444815,-320.858642578125,296.6931457519531,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022000253200531,-3128.00244140625,304.1571350097656,0.9516946077346802,0.2848018109798431,0.1999258697032928,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005676031112,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822024762630462,0.3189907073974609,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959437586367,-2298.423828125,299.48663330078125,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,292.2692565917969,291.2086486816406,1.0,0.2372933030128479,0.7930067777633667,0.7930067777633667,1.0,1.0,-1.1254029273986816,0.4773893654346466,0.6480135321617126,0.2026061713695526,0.0,0.0,0.5706958770751953,36.6182746887207,61.0,-27.580463409423828,-12729.8759765625,151.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955973446369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803089737892151,0.580315113067627,-6.152332844067132e-06,0.0,0.0002999937278218,0.0,0.0,39.46139907836914,0.0,0.0,0.0,0.3984985053539276,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955039039254188,-2207.66455078125,304.1488952636719,0.7564476728439331,0.1549331843852996,0.1404658704996109,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639131329953,-322.2625732421875,296.6348876953125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021815478801727,-3129.099365234375,304.15478515625,0.9252259731292723,0.2832997441291809,0.1990031749010086,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801709413528442,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.006501582916826,-2306.322021484375,299.4233093261719,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,292.2685546875,291.1403503417969,1.0,0.2471582293510437,0.7927871942520142,0.7927871942520142,1.0,1.0,-1.153066873550415,0.4896224737167358,0.6634443998336792,0.2093289494514465,0.0,0.0,0.5749818682670593,41.02826690673828,64.0,-81.41670989990234,-12931.2783203125,167.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930448949337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792598724365234,0.5792659521102905,-6.104373824200593e-06,0.0,0.0002974033122882,0.0,0.0,39.112640380859375,0.0,0.0,0.0,0.3977375626564026,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955039039254188,-2207.66455078125,304.1488952636719,0.7564476728439331,0.1549331843852996,0.1404658704996109,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639131329953,-322.2625732421875,296.6348876953125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021815478801727,-3129.099365234375,304.15478515625,0.9252259731292723,0.2832997441291809,0.1990031749010086,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801709413528442,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.006501582916826,-2306.322021484375,299.4233093261719,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,292.2685546875,291.1403503417969,1.0,0.2471582293510437,0.7927871942520142,0.7927871942520142,1.0,1.0,-1.153066873550415,0.4896224737167358,0.6634443998336792,0.2093289494514465,0.0,0.0,0.5749818682670593,41.02826690673828,64.0,-81.41670989990234,-12931.2783203125,167.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930448949337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792598724365234,0.5792659521102905,-6.104373824200593e-06,0.0,0.0002974033122882,0.0,0.0,39.112640380859375,0.0,0.0,0.0,0.3977375626564026,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961527824401855,-2220.687255859375,304.148193359375,0.7389737367630005,0.1549291461706161,0.140649601817131,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788487531244,-324.1294860839844,296.5793151855469,0.4950283765792846,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020940482616424,-3129.0517578125,304.1534118652344,0.8985660672187805,0.2818082869052887,0.198103055357933,293.1669311523437,297.1499938964844,293.1499938964844,0.2854490876197815,-5587.11181640625,304.11279296875,0.9908989071846008,0.3724161088466644,0.3550571501255035,293.269287109375,297.1499938964844,293.1499938964844,0.0065105012618005,-2314.72119140625,299.3572082519531,0.4950283765792846,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,292.26922607421875,291.08331298828125,1.0,0.2558968961238861,0.7925676107406616,0.7925676107406616,1.0,1.0,-1.1689473390579224,0.4966470599174499,0.6723002791404724,0.2132168710231781,0.0,0.0,0.5882585048675537,46.280181884765625,67.0,-63.644718170166016,-13160.96875,182.7608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917987406253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599571168422699,0.5995773673057556,-6.210907031345414e-06,0.0,0.0002961386344395,0.0,0.0,41.584598541259766,0.0,0.0,0.0,0.404791384935379,4.0,0.0,1.0
