time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961527824401855,-2220.687255859375,304.148193359375,0.7389737367630005,0.1549291461706161,0.140649601817131,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788487531244,-324.1294860839844,296.5793151855469,0.4950283765792846,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020940482616424,-3129.0517578125,304.1534118652344,0.8985660672187805,0.2818082869052887,0.198103055357933,293.1669311523437,297.1499938964844,293.1499938964844,0.2854490876197815,-5587.11181640625,304.11279296875,0.9908989071846008,0.3724161088466644,0.3550571501255035,293.269287109375,297.1499938964844,293.1499938964844,0.0065105012618005,-2314.72119140625,299.3572082519531,0.4950283765792846,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,292.26922607421875,291.08331298828125,1.0,0.2558968961238861,0.7925676107406616,0.7925676107406616,1.0,1.0,-1.1689473390579224,0.4966470599174499,0.6723002791404724,0.2132168710231781,0.0,0.0,0.5882585048675537,46.280181884765625,67.0,-63.644718170166016,-13160.96875,182.7608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917987406253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599571168422699,0.5995773673057556,-6.210907031345414e-06,0.0,0.0002961386344395,0.0,0.0,41.584598541259766,0.0,0.0,0.0,0.404791384935379,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961935222148895,-2221.30712890625,304.1484680175781,0.7298445105552673,0.1549044549465179,0.1407582759857177,293.1962585449219,297.1499938964844,293.1499938964844,0.0040838993154466,-324.443115234375,296.5721435546875,0.4882932007312774,0.050000000745058,0.0489805303514003,293.2025756835937,297.1499938964844,293.1499938964844,0.2014451622962951,-3120.856201171875,304.1539611816406,0.8853658437728882,0.2810539603233337,0.1976767182350158,293.1799621582031,297.1499938964844,293.1499938964844,0.2831321656703949,-5543.91259765625,304.123779296875,0.9769453406333924,0.3696345090866089,0.3519568145275116,293.27001953125,297.1499938964844,293.1499938964844,0.0065068388357758,-2313.61328125,299.3359375,0.4882932007312774,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,292.2698974609375,291.0930480957031,1.0,0.2596456706523895,0.7924578189849854,0.7924578189849854,1.0,1.0,-1.1661750078201294,0.4953950345516205,0.6707799434661865,0.2125452905893325,0.0,0.0,0.5920371413230896,49.33891296386719,67.0,-15.789328575134276,-13200.71875,187.8921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.76171875,18000.0,0.0,0.0,0.291620522737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106024384498596,0.6106087565422058,-6.29283977104933e-06,0.0,0.0002959577541332,0.0,0.0,43.09930038452149,0.0,0.0,0.0,0.4088093042373657,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961326584219932,-2219.900146484375,304.1488342285156,0.7221063375473022,0.1548539400100708,0.1408311277627945,293.1968688964844,297.1499938964844,293.1499938964844,0.0040830564685165,-324.20709228515625,296.57147216796875,0.4824652969837188,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006145864725113,-3110.275390625,304.1547546386719,0.8742302060127258,0.2802790999412536,0.1972274184226989,293.18731689453125,297.1499938964844,293.1499938964844,0.2810768187046051,-5508.8515625,304.1322326660156,0.9641629457473756,0.3678073585033417,0.3499215245246887,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955311827361,-2309.599365234375,299.31854248046875,0.4824652969837188,0.050000000745058,0.2328762263059616,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,292.270751953125,291.1080322265625,1.0,0.2631003856658935,0.7921807765960693,0.7921807765960693,1.0,1.0,-1.1640549898147583,0.4944510161876678,0.6696039438247681,0.2119154334068298,0.0,0.0,0.5934383869171143,52.15605163574219,70.0,8.823999404907227,-13204.7294921875,192.80389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.357421875,18000.0,0.0,0.0,0.2916200459003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164302825927734,0.6164366602897644,-6.350645890051965e-06,0.0,0.0002959572884719,0.0,0.0,43.99378967285156,0.0,0.0,0.0,0.411133348941803,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961028635501861,-2219.106689453125,304.1492614746094,0.7089430093765259,0.1547261625528335,0.1409133523702621,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816324763,-323.9693603515625,296.55963134765625,0.4720351994037628,0.050000000745058,0.0492940060794353,293.2041931152344,297.1499938964844,293.1499938964844,0.1992098242044448,-3092.6474609375,304.1554870605469,0.8564685583114624,0.2787166833877563,0.1962895989418029,293.1937255859375,297.1499938964844,293.1499938964844,0.2788589000701904,-5470.95263671875,304.14166259765625,0.9422574639320374,0.3655451834201813,0.3476053178310394,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743729308247,-2303.405517578125,299.2768859863281,0.4720351994037628,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,292.2724304199219,291.11968994140625,1.0,0.2693129181861877,0.7916267514228821,0.7916267514228821,1.0,1.0,-1.1616326570510864,0.493360310792923,0.6682723164558411,0.2111242413520813,0.0,0.0,0.5964605808258057,57.20764923095703,73.0,12.684181213378906,-13191.4375,202.0156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919370234012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231998801231384,0.6232062578201294,-6.4140144786506426e-06,0.0,0.00029627897311,0.0,0.0,45.02487564086914,0.0,0.0,0.0,0.4139176309108734,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961028635501861,-2219.106689453125,304.1492614746094,0.7089430093765259,0.1547261625528335,0.1409133523702621,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816324763,-323.9693603515625,296.55963134765625,0.4720351994037628,0.050000000745058,0.0492940060794353,293.2041931152344,297.1499938964844,293.1499938964844,0.1992098242044448,-3092.6474609375,304.1554870605469,0.8564685583114624,0.2787166833877563,0.1962895989418029,293.1937255859375,297.1499938964844,293.1499938964844,0.2788589000701904,-5470.95263671875,304.14166259765625,0.9422574639320374,0.3655451834201813,0.3476053178310394,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743729308247,-2303.405517578125,299.2768859863281,0.4720351994037628,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,292.2724304199219,291.11968994140625,1.0,0.2693129181861877,0.7916267514228821,0.7916267514228821,1.0,1.0,-1.1616326570510864,0.493360310792923,0.6682723164558411,0.2111242413520813,0.0,0.0,0.5964605808258057,57.20764923095703,73.0,12.684181213378906,-13191.4375,202.0156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919370234012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231998801231384,0.6232062578201294,-6.4140144786506426e-06,0.0,0.00029627897311,0.0,0.0,45.02487564086914,0.0,0.0,0.0,0.4139176309108734,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961026325821876,-2218.9814453125,304.1495056152344,0.69767826795578,0.1546005308628082,0.1409687101840973,293.1991271972656,297.1499938964844,293.1499938964844,0.0040803481824696,-323.81854248046875,296.5436706542969,0.4617291986942291,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979053169488906,-3076.390869140625,304.15582275390625,0.8426336050033569,0.2771751880645752,0.1953440010547638,293.1955871582031,297.1499938964844,293.1499938964844,0.277569979429245,-5449.15283203125,304.1465148925781,0.92431902885437,0.3640584051609039,0.3462547957897186,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524714834988,-2297.447509765625,299.23260498046875,0.4617291986942291,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,292.2738952636719,291.1257019042969,1.0,0.2747957706451416,0.79107266664505,0.79107266664505,1.0,1.0,-1.16017746925354,0.4926908910274505,0.6674865484237671,0.2105948030948639,0.0,0.0,0.5993400812149048,61.71945571899414,61.0,9.820267677307127,-13184.9609375,210.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.2925805449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294636130332947,0.6294700503349304,-6.463985300797504e-06,0.0,0.0002969320630654,0.0,0.0,45.94195938110352,0.0,0.0,0.0,0.416337639093399,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961026325821876,-2218.9814453125,304.1495056152344,0.69767826795578,0.1546005308628082,0.1409687101840973,293.1991271972656,297.1499938964844,293.1499938964844,0.0040803481824696,-323.81854248046875,296.5436706542969,0.4617291986942291,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979053169488906,-3076.390869140625,304.15582275390625,0.8426336050033569,0.2771751880645752,0.1953440010547638,293.1955871582031,297.1499938964844,293.1499938964844,0.277569979429245,-5449.15283203125,304.1465148925781,0.92431902885437,0.3640584051609039,0.3462547957897186,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524714834988,-2297.447509765625,299.23260498046875,0.4617291986942291,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,292.2738952636719,291.1257019042969,1.0,0.2747957706451416,0.79107266664505,0.79107266664505,1.0,1.0,-1.16017746925354,0.4926908910274505,0.6674865484237671,0.2105948030948639,0.0,0.0,0.5993400812149048,61.71945571899414,61.0,9.820267677307127,-13184.9609375,210.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.2925805449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294636130332947,0.6294700503349304,-6.463985300797504e-06,0.0,0.0002969320630654,0.0,0.0,45.94195938110352,0.0,0.0,0.0,0.416337639093399,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959967449307441,-2216.888427734375,304.1498413085937,0.6970932483673096,0.1545238941907882,0.1408899128437042,293.1997985839844,297.1499938964844,293.1499938964844,0.0040652779862284,-322.6182556152344,296.5278625488281,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964989751577377,-3058.844970703125,304.1562194824219,0.8407332301139832,0.2756932973861694,0.1943036466836929,293.1957092285156,297.1499938964844,293.1499938964844,0.276401937007904,-5429.8505859375,304.14959716796875,0.9224609732627868,0.3628739714622497,0.3450892269611358,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055076800286,-2283.8408203125,299.18853759765625,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,292.2750244140625,291.1311340332031,1.0,0.2741916477680206,0.790742814540863,0.790742814540863,1.0,1.0,-1.157486915588379,0.4914904534816742,0.6659964919090271,0.2098068445920944,0.0,0.0,0.6016082167625427,61.867584228515625,49.0,8.955743789672852,-13169.75390625,209.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934408485889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346325874328613,0.6346390843391418,-6.506030331365764e-06,0.0,0.0002978051488753,0.0,0.0,46.71173095703125,0.0,0.0,0.0,0.4183418154716491,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959967449307441,-2216.888427734375,304.1498413085937,0.6970932483673096,0.1545238941907882,0.1408899128437042,293.1997985839844,297.1499938964844,293.1499938964844,0.0040652779862284,-322.6182556152344,296.5278625488281,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964989751577377,-3058.844970703125,304.1562194824219,0.8407332301139832,0.2756932973861694,0.1943036466836929,293.1957092285156,297.1499938964844,293.1499938964844,0.276401937007904,-5429.8505859375,304.14959716796875,0.9224609732627868,0.3628739714622497,0.3450892269611358,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055076800286,-2283.8408203125,299.18853759765625,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,292.2750244140625,291.1311340332031,1.0,0.2741916477680206,0.790742814540863,0.790742814540863,1.0,1.0,-1.157486915588379,0.4914904534816742,0.6659964919090271,0.2098068445920944,0.0,0.0,0.6016082167625427,61.867584228515625,49.0,8.955743789672852,-13169.75390625,209.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934408485889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346325874328613,0.6346390843391418,-6.506030331365764e-06,0.0,0.0002978051488753,0.0,0.0,46.71173095703125,0.0,0.0,0.0,0.4183418154716491,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958325564861297,-2213.689453125,304.1501770019531,0.7048875093460083,0.1545396894216537,0.1407610476016998,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392093360424,-320.5506896972656,296.5141906738281,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950159966945648,-3040.30224609375,304.1566162109375,0.8479205369949341,0.2743075788021087,0.1932268589735031,293.1949768066406,297.1499938964844,293.1499938964844,0.27519091963768,-5410.17578125,304.1517333984375,0.9329668879508972,0.3618628084659576,0.3439732193946838,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387770205736,-2263.9208984375,299.1461181640625,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,292.27569580078125,291.138427734375,1.0,0.2694238424301147,0.790412962436676,0.790412962436676,1.0,1.0,-1.1538141965866089,0.4898521602153778,0.6639620065689087,0.2087894976139068,0.0,0.0,0.6027905941009521,58.55906295776367,37.0,10.07057762145996,-13145.287109375,202.1234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943679094314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379469037055969,0.6379534602165222,-6.535693501064088e-06,0.0,0.0002987460175063,0.0,0.0,47.22496032714844,0.0,0.0,0.0,0.419651985168457,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958325564861297,-2213.689453125,304.1501770019531,0.7048875093460083,0.1545396894216537,0.1407610476016998,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392093360424,-320.5506896972656,296.5141906738281,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950159966945648,-3040.30224609375,304.1566162109375,0.8479205369949341,0.2743075788021087,0.1932268589735031,293.1949768066406,297.1499938964844,293.1499938964844,0.27519091963768,-5410.17578125,304.1517333984375,0.9329668879508972,0.3618628084659576,0.3439732193946838,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387770205736,-2263.9208984375,299.1461181640625,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,292.27569580078125,291.138427734375,1.0,0.2694238424301147,0.790412962436676,0.790412962436676,1.0,1.0,-1.1538141965866089,0.4898521602153778,0.6639620065689087,0.2087894976139068,0.0,0.0,0.6027905941009521,58.55906295776367,37.0,10.07057762145996,-13145.287109375,202.1234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943679094314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379469037055969,0.6379534602165222,-6.535693501064088e-06,0.0,0.0002987460175063,0.0,0.0,47.22496032714844,0.0,0.0,0.0,0.419651985168457,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957439839839935,-2211.9697265625,304.1502990722656,0.7113675475120544,0.1545794308185577,0.1406919509172439,293.199951171875,297.1499938964844,293.1499938964844,0.0040234727784991,-319.3055419921875,296.5079650878906,0.4743040204048157,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942676454782486,-3030.93896484375,304.1567687988281,0.8545162081718445,0.2736494541168213,0.1926864683628082,293.1944274902344,297.1499938964844,293.1499938964844,0.2745785415172577,-5400.31787109375,304.15252685546875,0.9420562982559204,0.3614039123058319,0.3434271812438965,293.27587890625,297.1499938964844,293.1499938964844,0.0063006114214658,-2252.4033203125,299.1253967285156,0.4743040204048157,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,292.27587890625,291.14227294921875,1.0,0.2658272385597229,0.7902479767799377,0.7902479767799377,1.0,1.0,-1.1517348289489746,0.4889236986637115,0.6628112196922302,0.2082274109125137,0.0,0.0,0.6029745936393738,55.9867057800293,37.0,10.492838859558104,-13130.1591796875,196.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.2948123216629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387816667556763,0.6387882232666016,-6.544415555254091e-06,0.0,0.0002991970395669,0.0,0.0,47.36199188232422,0.0,0.0,0.0,0.4199949502944946,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956546515226364,-2210.2373046875,304.1504211425781,0.7191121578216553,0.1546382308006286,0.1406232267618179,293.19976806640625,297.1499938964844,293.1499938964844,0.004006452858448,-317.9598693847656,296.5021057128906,0.4804460108280182,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.193520039319992,-3021.58154296875,304.1568908691406,0.8632285594940186,0.2730129063129425,0.1921479254961013,293.1937561035156,297.1499938964844,293.1499938964844,0.273964911699295,-5390.4853515625,304.1531677246094,0.9533711671829224,0.3609707951545715,0.3428886234760284,293.27593994140625,297.1499938964844,293.1499938964844,0.0062601617537438,-2240.126220703125,299.10498046875,0.4804460108280182,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,292.27593994140625,291.146240234375,1.0,0.2615655660629272,0.7900917530059814,0.7900917530059814,1.0,1.0,-1.1495404243469238,0.4879440367221832,0.661596417427063,0.2076422423124313,0.0,0.0,0.6028858423233032,52.94709777832031,25.0,10.80020809173584,-13113.5341796875,189.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952229380607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390657424926758,0.6390722990036011,-6.548908004333498e-06,0.0,0.0002996137482114,0.0,0.0,47.4175033569336,0.0,0.0,0.0,0.4201259911060333,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954818427562713,-2206.89013671875,304.15057373046875,0.73912113904953,0.1548060774803161,0.1404935866594314,293.1990966796875,297.1499938964844,293.1499938964844,0.0039697918109595,-315.0646667480469,296.4913635253906,0.4953185617923736,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920400261878967,-3003.0498046875,304.1570739746094,0.8880380392074585,0.2717986404895782,0.1910825222730636,293.1922302246094,297.1499938964844,293.1499938964844,0.2727477848529815,-5371.08935546875,304.1541442871094,0.9809343814849854,0.3601715862751007,0.3418363630771637,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746463179588,-2213.9873046875,299.0648803710937,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,292.2758178710937,291.1540832519531,1.0,0.2513673305511474,0.7897793054580688,0.7897793054580688,1.0,1.0,-1.144917607307434,0.4858781993389129,0.6590394377708435,0.2064272165298462,0.0,0.0,0.6019197702407837,45.81056594848633,25.0,10.884349822998049,-13076.43359375,174.40240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958908677101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379963755607605,0.6380029320716858,-6.545170435856562e-06,0.0,0.0003002916055265,0.0,0.0,47.28489303588867,0.0,0.0,0.0,0.419757604598999,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954818427562713,-2206.89013671875,304.15057373046875,0.73912113904953,0.1548060774803161,0.1404935866594314,293.1990966796875,297.1499938964844,293.1499938964844,0.0039697918109595,-315.0646667480469,296.4913635253906,0.4953185617923736,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920400261878967,-3003.0498046875,304.1570739746094,0.8880380392074585,0.2717986404895782,0.1910825222730636,293.1922302246094,297.1499938964844,293.1499938964844,0.2727477848529815,-5371.08935546875,304.1541442871094,0.9809343814849854,0.3601715862751007,0.3418363630771637,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746463179588,-2213.9873046875,299.0648803710937,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,292.2758178710937,291.1540832519531,1.0,0.2513673305511474,0.7897793054580688,0.7897793054580688,1.0,1.0,-1.144917607307434,0.4858781993389129,0.6590394377708435,0.2064272165298462,0.0,0.0,0.6019197702407837,45.81056594848633,25.0,10.884349822998049,-13076.43359375,174.40240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958908677101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379963755607605,0.6380029320716858,-6.545170435856562e-06,0.0,0.0003002916055265,0.0,0.0,47.28489303588867,0.0,0.0,0.0,0.419757604598999,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954139232635498,-2205.5458984375,304.1504821777344,0.7574493885040283,0.1550078094005584,0.1404774039983749,293.1980895996094,297.1499938964844,293.1499938964844,0.0039407601580023,-312.77056884765625,296.48101806640625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.190704807639122,-2986.369140625,304.15692138671875,0.9105620384216307,0.2706359922885895,0.190115824341774,293.1904602050781,297.1499938964844,293.1499938964844,0.2709465324878692,-5341.8671875,304.15594482421875,0.9990000128746032,0.3594613373279571,0.3400625884532928,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022588051855,-2191.85888671875,299.0249938964844,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,292.275390625,291.1602478027344,1.0,0.2438614219427108,0.7894667983055115,0.7894667983055115,1.0,1.0,-1.1402591466903689,0.4837815761566162,0.6564775109291077,0.2052521258592605,0.0,0.0,0.6001579761505127,40.59406661987305,25.0,8.848099708557129,-13036.3935546875,162.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962979078292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350127458572388,0.6350193023681641,-6.525830485770712e-06,0.0,0.000300704705296,0.0,0.0,46.86482238769531,0.0,0.0,0.0,0.4186513423919678,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954139232635498,-2205.5458984375,304.1504821777344,0.7574493885040283,0.1550078094005584,0.1404774039983749,293.1980895996094,297.1499938964844,293.1499938964844,0.0039407601580023,-312.77056884765625,296.48101806640625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.190704807639122,-2986.369140625,304.15692138671875,0.9105620384216307,0.2706359922885895,0.190115824341774,293.1904602050781,297.1499938964844,293.1499938964844,0.2709465324878692,-5341.8671875,304.15594482421875,0.9990000128746032,0.3594613373279571,0.3400625884532928,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022588051855,-2191.85888671875,299.0249938964844,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,292.275390625,291.1602478027344,1.0,0.2438614219427108,0.7894667983055115,0.7894667983055115,1.0,1.0,-1.1402591466903689,0.4837815761566162,0.6564775109291077,0.2052521258592605,0.0,0.0,0.6001579761505127,40.59406661987305,25.0,8.848099708557129,-13036.3935546875,162.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962979078292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350127458572388,0.6350193023681641,-6.525830485770712e-06,0.0,0.000300704705296,0.0,0.0,46.86482238769531,0.0,0.0,0.0,0.4186513423919678,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952859297394752,-2202.795654296875,304.1505432128906,0.7689444422721863,0.1552133709192276,0.1405655294656753,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196340367197,-310.87567138671875,296.481689453125,0.51686692237854,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891962140798568,-2967.189208984375,304.1571655273437,0.9246992468833924,0.2695004642009735,0.1892467141151428,293.1757202148437,297.1499938964844,293.1499938964844,0.2574439346790313,-5118.265625,304.1761169433594,0.9990000128746032,0.3613839149475097,0.3255748450756073,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416706837713,-2171.900390625,298.99267578125,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,292.2746887207031,291.1864318847656,1.0,0.2376966774463653,0.7891844511032104,0.7891844511032104,1.0,1.0,-1.1220827102661133,0.4757841825485229,0.6462984681129456,0.2005930542945861,0.0,0.0,0.5947009325027466,37.68994140625,25.0,34.23646545410156,-12898.3720703125,151.99929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.779296875,18000.0,0.0,0.0,0.2961915135383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280384063720703,0.628044843673706,-6.484372534032445e-06,0.0,0.000300596730085,0.0,0.0,45.9131088256836,0.0,0.0,0.0,0.4160233736038208,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952859297394752,-2202.795654296875,304.1505432128906,0.7689444422721863,0.1552133709192276,0.1405655294656753,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196340367197,-310.87567138671875,296.481689453125,0.51686692237854,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891962140798568,-2967.189208984375,304.1571655273437,0.9246992468833924,0.2695004642009735,0.1892467141151428,293.1757202148437,297.1499938964844,293.1499938964844,0.2574439346790313,-5118.265625,304.1761169433594,0.9990000128746032,0.3613839149475097,0.3255748450756073,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416706837713,-2171.900390625,298.99267578125,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,292.2746887207031,291.1864318847656,1.0,0.2376966774463653,0.7891844511032104,0.7891844511032104,1.0,1.0,-1.1220827102661133,0.4757841825485229,0.6462984681129456,0.2005930542945861,0.0,0.0,0.5947009325027466,37.68994140625,25.0,34.23646545410156,-12898.3720703125,151.99929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.779296875,18000.0,0.0,0.0,0.2961915135383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280384063720703,0.628044843673706,-6.484372534032445e-06,0.0,0.000300596730085,0.0,0.0,45.9131088256836,0.0,0.0,0.0,0.4160233736038208,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951456353068351,-2199.793701171875,304.1506042480469,0.7787337899208069,0.1554045379161834,0.1406617909669876,293.1952819824219,297.1499938964844,293.1499938964844,0.0038985963910818,-308.966552734375,296.4857177734375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876740604639053,-2947.806884765625,304.15728759765625,0.9363548755645752,0.2683631181716919,0.1883945614099502,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943125247955,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662837445735931,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844707138836,-2152.765625,298.9637145996094,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,292.2735900878906,291.2119140625,1.0,0.2326018810272216,0.7889020442962646,0.7889020442962646,1.0,1.0,-1.1056122779846191,0.468496710062027,0.6371155977249146,0.1965454369783401,0.0,0.0,0.5846660733222961,35.466766357421875,25.0,31.561687469482425,-12722.865234375,143.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952039539813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104611158370972,0.6104674935340881,-6.370303253788734e-06,0.0,0.0002995944814756,0.0,0.0,43.51414108276367,0.0,0.0,0.0,0.4095843136310577,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951456353068351,-2199.793701171875,304.1506042480469,0.7787337899208069,0.1554045379161834,0.1406617909669876,293.1952819824219,297.1499938964844,293.1499938964844,0.0038985963910818,-308.966552734375,296.4857177734375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876740604639053,-2947.806884765625,304.15728759765625,0.9363548755645752,0.2683631181716919,0.1883945614099502,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943125247955,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662837445735931,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844707138836,-2152.765625,298.9637145996094,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,292.2735900878906,291.2119140625,1.0,0.2326018810272216,0.7889020442962646,0.7889020442962646,1.0,1.0,-1.1056122779846191,0.468496710062027,0.6371155977249146,0.1965454369783401,0.0,0.0,0.5846660733222961,35.466766357421875,25.0,31.561687469482425,-12722.865234375,143.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952039539813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104611158370972,0.6104674935340881,-6.370303253788734e-06,0.0,0.0002995944814756,0.0,0.0,43.51414108276367,0.0,0.0,0.0,0.4095843136310577,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951343029737472,-2199.493896484375,304.1505126953125,0.783298134803772,0.1555064022541046,0.1407181918621063,293.1944885253906,297.1499938964844,293.1499938964844,0.0038899558130651,-308.2291259765625,296.4842529296875,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870296448469162,-2939.685546875,304.1571350097656,0.9415814280509948,0.2678041458129883,0.1879774034023285,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258298635482,-4838.8369140625,304.1902770996094,0.9990000128746032,0.3692800402641296,0.3086251616477966,293.272705078125,297.1499938964844,293.1499938964844,0.005959375295788,-2144.73193359375,298.9474182128906,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,292.2727966308594,291.2183837890625,1.0,0.2304017841815948,0.7887608408927917,0.7887608408927917,1.0,1.0,-1.09869384765625,0.4654504358768463,0.6332434415817261,0.1948126405477523,0.0,0.0,0.5794498324394226,34.50988006591797,25.0,24.34628295898437,-12640.845703125,139.7711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.431640625,18000.0,0.0,0.0,0.2943452596664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600394606590271,0.6004009246826172,-6.299339020188199e-06,0.0,0.0002987230254802,0.0,0.0,42.14453125,0.0,0.0,0.0,0.4058633744716644,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951533764600753,-2199.805419921875,304.150390625,0.7875897288322449,0.1556155234575271,0.1407837271690368,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824160583317,-307.6075439453125,296.4814147949219,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864422708749771,-2932.32177734375,304.15692138671875,0.9463300108909608,0.2672544419765472,0.1875687837600708,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403683423996,-4763.35888671875,304.19146728515625,0.9990000128746032,0.3724713921546936,0.3038800060749054,293.2717590332031,297.1499938964844,293.1499938964844,0.0059362943284213,-2137.509521484375,298.9305114746094,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,292.2718811035156,291.2221374511719,1.0,0.2283999770879745,0.7887077927589417,0.7887077927589417,1.0,1.0,-1.0923750400543213,0.4626775979995727,0.6296974420547485,0.193242609500885,0.0,0.0,0.5742349624633789,33.65080261230469,28.0,16.944610595703125,-12563.7236328125,136.51266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5,18000.0,0.0,0.0,0.2932547330856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902113914489746,0.590217649936676,-6.226634923223173e-06,0.0,0.0002976162650156,0.0,0.0,40.78080368041992,0.0,0.0,0.0,0.4020987153053283,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953077524900436,-2202.757080078125,304.1499938964844,0.7929022908210754,0.1558470129966735,0.1409543603658676,293.1917724609375,297.1499938964844,293.1499938964844,0.0038715803530067,-306.80499267578125,296.4707946777344,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854785680770874,-2920.40185546875,304.1561889648437,0.9513235092163086,0.2661751210689544,0.1867867261171341,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.378756046295166,0.2983444035053253,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978185988962,-2126.179931640625,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,292.2697448730469,291.2190856933594,1.0,0.2261619865894317,0.7886016368865967,0.7886016368865967,1.0,1.0,-1.084752082824707,0.4593326449394226,0.6254193782806396,0.1913462579250335,0.0,0.0,0.56475430727005,32.661128997802734,46.0,-2.5604593753814697,-12447.2431640625,132.71246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904897630214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708060264587402,0.5708121657371521,-6.086718258302426e-06,0.0,0.0002948101900983,0.0,0.0,38.248870849609375,0.0,0.0,0.0,0.3949678540229797,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953077524900436,-2202.757080078125,304.1499938964844,0.7929022908210754,0.1558470129966735,0.1409543603658676,293.1917724609375,297.1499938964844,293.1499938964844,0.0038715803530067,-306.80499267578125,296.4707946777344,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854785680770874,-2920.40185546875,304.1561889648437,0.9513235092163086,0.2661751210689544,0.1867867261171341,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.378756046295166,0.2983444035053253,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978185988962,-2126.179931640625,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,292.2697448730469,291.2190856933594,1.0,0.2261619865894317,0.7886016368865967,0.7886016368865967,1.0,1.0,-1.084752082824707,0.4593326449394226,0.6254193782806396,0.1913462579250335,0.0,0.0,0.56475430727005,32.661128997802734,46.0,-2.5604593753814697,-12447.2431640625,132.71246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904897630214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708060264587402,0.5708121657371521,-6.086718258302426e-06,0.0,0.0002948101900983,0.0,0.0,38.248870849609375,0.0,0.0,0.0,0.3949678540229797,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957940891385078,-2212.394287109375,304.149169921875,0.7826698422431946,0.1560452133417129,0.1412187963724136,293.18975830078125,297.1499938964844,293.1499938964844,0.0038740637246519,-307.3773498535156,296.44366455078125,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851160526275634,-2916.562255859375,304.1546936035156,0.9358149766921996,0.2650793492794037,0.1860869526863098,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488673925399,-4865.53759765625,304.1551513671875,0.9990000128746032,0.3820343911647796,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822901919484,-2124.392822265625,298.8456420898437,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,292.2677001953125,291.1830139160156,1.0,0.2317595779895782,0.7884955406188965,0.7884955406188965,1.0,1.0,-1.0992850065231323,0.4656898081302643,0.6335952281951904,0.1949012875556945,0.0,0.0,0.5608988404273987,34.81896209716797,64.0,-50.04890060424805,-12501.541015625,140.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873973846435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581709742546082,0.5581769347190857,-5.983137725706911e-06,0.0,0.0002916718076448,0.0,0.0,36.58890151977539,0.0,0.0,0.0,0.3902814984321594,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957940891385078,-2212.394287109375,304.149169921875,0.7826698422431946,0.1560452133417129,0.1412187963724136,293.18975830078125,297.1499938964844,293.1499938964844,0.0038740637246519,-307.3773498535156,296.44366455078125,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851160526275634,-2916.562255859375,304.1546936035156,0.9358149766921996,0.2650793492794037,0.1860869526863098,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488673925399,-4865.53759765625,304.1551513671875,0.9990000128746032,0.3820343911647796,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822901919484,-2124.392822265625,298.8456420898437,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,292.2677001953125,291.1830139160156,1.0,0.2317595779895782,0.7884955406188965,0.7884955406188965,1.0,1.0,-1.0992850065231323,0.4656898081302643,0.6335952281951904,0.1949012875556945,0.0,0.0,0.5608988404273987,34.81896209716797,64.0,-50.04890060424805,-12501.541015625,140.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873973846435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581709742546082,0.5581769347190857,-5.983137725706911e-06,0.0,0.0002916718076448,0.0,0.0,36.58890151977539,0.0,0.0,0.0,0.3902814984321594,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966649800539016,-2229.819091796875,304.1479797363281,0.7612508535385132,0.1561737954616546,0.1415300965309143,293.1875915527344,297.1499938964844,293.1499938964844,0.0038945574779063,-309.8049621582031,296.3921813964844,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854959726333618,-2922.685546875,304.1524963378906,0.9049312472343444,0.2639457285404205,0.1854433268308639,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299048423767,-5306.56494140625,304.10858154296875,0.9990000128746032,0.3781591653823852,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.005891480948776,-2133.532958984375,298.7767333984375,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,292.266845703125,291.10760498046875,1.0,0.2435770034790039,0.788229763507843,0.788229763507843,1.0,1.0,-1.133076548576355,0.4804826974868774,0.6525938510894775,0.203314796090126,0.0,0.0,0.5700865983963013,40.01826095581055,67.0,-93.43204498291016,-12782.0078125,159.70050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850850522518158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662555694580078,0.5662615895271301,-5.996278559905477e-06,0.0,0.0002893251075875,0.0,0.0,37.37330627441406,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966649800539016,-2229.819091796875,304.1479797363281,0.7612508535385132,0.1561737954616546,0.1415300965309143,293.1875915527344,297.1499938964844,293.1499938964844,0.0038945574779063,-309.8049621582031,296.3921813964844,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854959726333618,-2922.685546875,304.1524963378906,0.9049312472343444,0.2639457285404205,0.1854433268308639,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299048423767,-5306.56494140625,304.10858154296875,0.9990000128746032,0.3781591653823852,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.005891480948776,-2133.532958984375,298.7767333984375,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,292.266845703125,291.10760498046875,1.0,0.2435770034790039,0.788229763507843,0.788229763507843,1.0,1.0,-1.133076548576355,0.4804826974868774,0.6525938510894775,0.203314796090126,0.0,0.0,0.5700865983963013,40.01826095581055,67.0,-93.43204498291016,-12782.0078125,159.70050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850850522518158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662555694580078,0.5662615895271301,-5.996278559905477e-06,0.0,0.0002893251075875,0.0,0.0,37.37330627441406,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
