time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974280089139938,-2244.940673828125,304.1474304199219,0.7404155731201172,0.1562647670507431,0.1418328136205673,293.1850891113281,297.1499938964844,293.1499938964844,0.00392203964293,-312.62066650390625,296.3479309082031,0.4946774840354919,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856981366872787,-2926.18701171875,304.1513977050781,0.8768404722213745,0.2628077566623688,0.1848171353340149,293.16217041015625,297.1499938964844,293.1499938964844,0.2826372981071472,-5547.275390625,304.0999450683594,0.9879336953163148,0.3686756789684295,0.3518626391887665,293.2677307128906,297.1499938964844,293.1499938964844,0.0059022954665124,-2142.2294921875,298.70709228515625,0.4946774840354919,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,292.26763916015625,291.05078125,1.0,0.2538458704948425,0.7879640460014343,0.7879640460014343,1.0,1.0,-1.1509006023406982,0.4882771968841553,0.6626234650611877,0.2078251987695694,0.0,0.0,0.5879957675933838,46.17611312866211,70.0,-62.397220611572266,-13057.3837890625,176.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845901250839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053733825684,0.5956115126609802,-6.164377737150062e-06,0.0,0.0002888228045776,0.0,0.0,40.95578384399414,0.0,0.0,0.0,0.4031166732311249,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974280089139938,-2244.940673828125,304.1474304199219,0.7404155731201172,0.1562647670507431,0.1418328136205673,293.1850891113281,297.1499938964844,293.1499938964844,0.00392203964293,-312.62066650390625,296.3479309082031,0.4946774840354919,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856981366872787,-2926.18701171875,304.1513977050781,0.8768404722213745,0.2628077566623688,0.1848171353340149,293.16217041015625,297.1499938964844,293.1499938964844,0.2826372981071472,-5547.275390625,304.0999450683594,0.9879336953163148,0.3686756789684295,0.3518626391887665,293.2677307128906,297.1499938964844,293.1499938964844,0.0059022954665124,-2142.2294921875,298.70709228515625,0.4946774840354919,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,292.26763916015625,291.05078125,1.0,0.2538458704948425,0.7879640460014343,0.7879640460014343,1.0,1.0,-1.1509006023406982,0.4882771968841553,0.6626234650611877,0.2078251987695694,0.0,0.0,0.5879957675933838,46.17611312866211,70.0,-62.397220611572266,-13057.3837890625,176.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845901250839233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053733825684,0.5956115126609802,-6.164377737150062e-06,0.0,0.0002888228045776,0.0,0.0,40.95578384399414,0.0,0.0,0.0,0.4031166732311249,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974675565958023,-2245.42431640625,304.1478271484375,0.7300530672073364,0.1562836617231369,0.1420000046491623,293.1839294433594,297.1499938964844,293.1499938964844,0.0039326916448771,-313.2948303222656,296.3509216308594,0.4869993031024933,0.050000000745058,0.0490052588284015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851361691951751,-2918.818115234375,304.15216064453125,0.8627489805221558,0.2622211277484894,0.184523805975914,293.1774597167969,297.1499938964844,293.1499938964844,0.2796351909637451,-5493.46533203125,304.1144714355469,0.971327543258667,0.3655145466327667,0.3482787609100342,293.2685546875,297.1499938964844,293.1499938964844,0.0058993999846279,-2140.726318359375,298.6884765625,0.4869993031024933,0.050000000745058,0.2324598431587219,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,292.2684631347656,291.0670166015625,1.0,0.258177250623703,0.78783118724823,0.78783118724823,1.0,1.0,-1.1476335525512695,0.4867615103721618,0.6608720421791077,0.2071654647588729,0.0,0.0,0.5930158495903015,49.70045852661133,70.0,-6.72510290145874,-13101.3779296875,182.8171539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.22265625,18000.0,0.0,0.0,0.2849019169807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102178692817688,0.6102241277694702,-6.275166470004479e-06,0.0,0.0002891392214223,0.0,0.0,42.9639892578125,0.0,0.0,0.0,0.4084846675395965,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974096655845642,-2243.985595703125,304.1483154296875,0.7215336561203003,0.1562757343053817,0.1421252191066742,293.1829528808594,297.1499938964844,293.1499938964844,0.0039368611760437,-313.3877868652344,296.36004638671875,0.4804534018039703,0.050000000745058,0.0491325482726097,293.19757080078125,297.1499938964844,293.1499938964844,0.184416115283966,-2909.353515625,304.153076171875,0.8513813018798828,0.2616083920001983,0.1841998547315597,293.1860046386719,297.1499938964844,293.1499938964844,0.2773009538650512,-5453.14306640625,304.1251220703125,0.9564732909202576,0.3634825348854065,0.3459858000278473,293.2695007324219,297.1499938964844,293.1499938964844,0.005888819694519,-2136.29736328125,298.6739807128906,0.4804534018039703,0.050000000745058,0.2330636531114578,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,292.2693786621094,291.08673095703125,1.0,0.2621360123157501,0.787549614906311,0.787549614906311,1.0,1.0,-1.1455193758010864,0.4857920110225677,0.6597273945808411,0.2066247463226318,0.0,0.0,0.5953644514083862,52.89450454711914,73.0,19.32999420166016,-13105.892578125,188.3905639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.837890625,18000.0,0.0,0.0,0.2854313850402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184556484222412,0.6184620261192322,-6.354634933813941e-06,0.0,0.0002896765945479,0.0,0.0,44.21689224243164,0.0,0.0,0.0,0.411770612001419,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.097419187426567,-2243.822998046875,304.1488647460937,0.707281768321991,0.1562395691871643,0.1423097550868988,293.1813049316406,297.1499938964844,293.1499938964844,0.0039457543753087,-313.871337890625,296.3647766113281,0.4685753583908081,0.050000000745058,0.0493570044636726,293.1977844238281,297.1499938964844,293.1499938964844,0.1832584291696548,-2894.411376953125,304.1539611816406,0.8338615298271179,0.2603605687618255,0.183500126004219,293.1932983398437,297.1499938964844,293.1499938964844,0.2748766839504242,-5410.9228515625,304.13720703125,0.9319736957550048,0.3610700964927673,0.3434782922267914,293.271240234375,297.1499938964844,293.1499938964844,0.005869407672435,-2129.626953125,298.6357421875,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,292.2711486816406,291.1039123535156,1.0,0.2691497802734375,0.7869865298271179,0.7869865298271179,1.0,1.0,-1.1434379816055298,0.484793096780777,0.6586448550224304,0.20609150826931,0.0,0.0,0.6001260876655579,58.55006790161133,61.0,21.059734344482425,-13094.5966796875,198.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.286864310503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291200518608093,0.6291264891624451,-6.450880846387008e-06,0.0,0.0002911307965405,0.0,0.0,45.83227157592773,0.0,0.0,0.0,0.4160945415496826,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.097419187426567,-2243.822998046875,304.1488647460937,0.707281768321991,0.1562395691871643,0.1423097550868988,293.1813049316406,297.1499938964844,293.1499938964844,0.0039457543753087,-313.871337890625,296.3647766113281,0.4685753583908081,0.050000000745058,0.0493570044636726,293.1977844238281,297.1499938964844,293.1499938964844,0.1832584291696548,-2894.411376953125,304.1539611816406,0.8338615298271179,0.2603605687618255,0.183500126004219,293.1932983398437,297.1499938964844,293.1499938964844,0.2748766839504242,-5410.9228515625,304.13720703125,0.9319736957550048,0.3610700964927673,0.3434782922267914,293.271240234375,297.1499938964844,293.1499938964844,0.005869407672435,-2129.626953125,298.6357421875,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,292.2711486816406,291.1039123535156,1.0,0.2691497802734375,0.7869865298271179,0.7869865298271179,1.0,1.0,-1.1434379816055298,0.484793096780777,0.6586448550224304,0.20609150826931,0.0,0.0,0.6001260876655579,58.55006790161133,61.0,21.059734344482425,-13094.5966796875,198.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.286864310503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291200518608093,0.6291264891624451,-6.450880846387008e-06,0.0,0.0002911307965405,0.0,0.0,45.83227157592773,0.0,0.0,0.0,0.4160945415496826,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973540470004081,-2242.3720703125,304.1493530273437,0.7047011256217957,0.1562524139881134,0.1423422694206237,293.1798095703125,297.1499938964844,293.1499938964844,0.0039420765824615,-313.4566955566406,296.3652038574219,0.4662057757377624,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820527613162994,-2878.95751953125,304.1546630859375,0.8299489617347717,0.2591519951820373,0.1826774179935455,293.195068359375,297.1499938964844,293.1499938964844,0.2733821868896484,-5385.140625,304.1438903808594,0.9265496134757996,0.3596129119396209,0.3419813215732574,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287619613111,-2116.54443359375,298.5950012207031,0.4662057757377624,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,292.2724914550781,291.11590576171875,1.0,0.2696501016616821,0.78642338514328,0.78642338514328,1.0,1.0,-1.1409790515899658,0.4836228191852569,0.6573562622070312,0.2054792046546936,0.0,0.0,0.6040735244750977,59.56717300415039,49.0,18.99563217163086,-13081.880859375,199.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886222898960113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382884979248047,0.6382949948310852,-6.526320703414967e-06,0.0,0.0002929149195551,0.0,0.0,47.20612335205078,0.0,0.0,0.0,0.4196633100509643,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973540470004081,-2242.3720703125,304.1493530273437,0.7047011256217957,0.1562524139881134,0.1423422694206237,293.1798095703125,297.1499938964844,293.1499938964844,0.0039420765824615,-313.4566955566406,296.3652038574219,0.4662057757377624,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820527613162994,-2878.95751953125,304.1546630859375,0.8299489617347717,0.2591519951820373,0.1826774179935455,293.195068359375,297.1499938964844,293.1499938964844,0.2733821868896484,-5385.140625,304.1438903808594,0.9265496134757996,0.3596129119396209,0.3419813215732574,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287619613111,-2116.54443359375,298.5950012207031,0.4662057757377624,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,292.2724914550781,291.11590576171875,1.0,0.2696501016616821,0.78642338514328,0.78642338514328,1.0,1.0,-1.1409790515899658,0.4836228191852569,0.6573562622070312,0.2054792046546936,0.0,0.0,0.6040735244750977,59.56717300415039,49.0,18.99563217163086,-13081.880859375,199.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886222898960113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382884979248047,0.6382949948310852,-6.526320703414967e-06,0.0,0.0002929149195551,0.0,0.0,47.20612335205078,0.0,0.0,0.0,0.4196633100509643,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972452834248542,-2240.128662109375,304.1497497558594,0.7113053798675537,0.1563668698072433,0.1423237323760986,293.17822265625,297.1499938964844,293.1499938964844,0.0039270929992198,-312.1712646484375,296.3663330078125,0.4719836413860321,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.180786058306694,-2862.740966796875,304.1552124023437,0.8356901407241821,0.2580305635929107,0.1818043440580368,293.19464111328125,297.1499938964844,293.1499938964844,0.2720945179462433,-5363.45458984375,304.14801025390625,0.9350460171699524,0.3585508465766907,0.3408039808273315,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703428901731,-2097.65380859375,298.555419921875,0.4719836413860321,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,292.2732849121094,291.1275634765625,1.0,0.2656759321689605,0.7861219644546509,0.7861219644546509,1.0,1.0,-1.1377835273742676,0.4821576476097107,0.6556259393692017,0.204711377620697,0.0,0.0,0.6064167022705078,56.90815353393555,37.0,17.0662841796875,-13059.3994140625,193.7476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904892563819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644350528717041,0.6443570852279663,-6.579892215086147e-06,0.0,0.0002948096662294,0.0,0.0,48.149356842041016,0.0,0.0,0.0,0.4220672249794006,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972452834248542,-2240.128662109375,304.1497497558594,0.7113053798675537,0.1563668698072433,0.1423237323760986,293.17822265625,297.1499938964844,293.1499938964844,0.0039270929992198,-312.1712646484375,296.3663330078125,0.4719836413860321,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.180786058306694,-2862.740966796875,304.1552124023437,0.8356901407241821,0.2580305635929107,0.1818043440580368,293.19464111328125,297.1499938964844,293.1499938964844,0.2720945179462433,-5363.45458984375,304.14801025390625,0.9350460171699524,0.3585508465766907,0.3408039808273315,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703428901731,-2097.65380859375,298.555419921875,0.4719836413860321,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,292.2732849121094,291.1275634765625,1.0,0.2656759321689605,0.7861219644546509,0.7861219644546509,1.0,1.0,-1.1377835273742676,0.4821576476097107,0.6556259393692017,0.204711377620697,0.0,0.0,0.6064167022705078,56.90815353393555,37.0,17.0662841796875,-13059.3994140625,193.7476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904892563819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644350528717041,0.6443570852279663,-6.579892215086147e-06,0.0,0.0002948096662294,0.0,0.0,48.149356842041016,0.0,0.0,0.0,0.4220672249794006,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971346050500869,-2237.876953125,304.1499938964844,0.7243651151657104,0.1565733551979065,0.1422982662916183,293.17645263671875,297.1499938964844,293.1499938964844,0.0039051990024745,-310.35968017578125,296.3681030273437,0.4824087917804718,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795143783092498,-2846.47802734375,304.15557861328125,0.8495648503303528,0.2569938004016876,0.1809194236993789,293.1932983398437,297.1499938964844,293.1499938964844,0.2708842158317566,-5343.490234375,304.1506652832031,0.9541325569152832,0.3576932847499847,0.3397546112537384,293.2735595703125,297.1499938964844,293.1499938964844,0.005701036658138,-2075.160888671875,298.5167541503906,0.4824087917804718,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,292.2735290527344,291.1386108398437,1.0,0.2583911716938019,0.7858205437660217,0.7858205437660217,1.0,1.0,-1.1340473890304563,0.4804554879665375,0.6535918712615967,0.2038120776414871,0.0,0.0,0.6073527336120605,51.7746467590332,25.0,15.968608856201172,-13031.765625,182.66017150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922640442848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475154757499695,0.6475220918655396,-6.610795026062988e-06,0.0,0.0002966108440887,0.0,0.0,48.66341781616211,0.0,0.0,0.0,0.4233507812023163,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971346050500869,-2237.876953125,304.1499938964844,0.7243651151657104,0.1565733551979065,0.1422982662916183,293.17645263671875,297.1499938964844,293.1499938964844,0.0039051990024745,-310.35968017578125,296.3681030273437,0.4824087917804718,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795143783092498,-2846.47802734375,304.15557861328125,0.8495648503303528,0.2569938004016876,0.1809194236993789,293.1932983398437,297.1499938964844,293.1499938964844,0.2708842158317566,-5343.490234375,304.1506652832031,0.9541325569152832,0.3576932847499847,0.3397546112537384,293.2735595703125,297.1499938964844,293.1499938964844,0.005701036658138,-2075.160888671875,298.5167541503906,0.4824087917804718,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,292.2735290527344,291.1386108398437,1.0,0.2583911716938019,0.7858205437660217,0.7858205437660217,1.0,1.0,-1.1340473890304563,0.4804554879665375,0.6535918712615967,0.2038120776414871,0.0,0.0,0.6073527336120605,51.7746467590332,25.0,15.968608856201172,-13031.765625,182.66017150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922640442848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475154757499695,0.6475220918655396,-6.610795026062988e-06,0.0,0.0002966108440887,0.0,0.0,48.66341781616211,0.0,0.0,0.0,0.4233507812023163,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.097081534564495,-2236.798583984375,304.1501159667969,0.7332362532615662,0.1567064672708511,0.1422887146472931,293.17547607421875,297.1499938964844,293.1499938964844,0.0038924815598875,-309.3171081542969,296.3694152832031,0.488988846540451,0.050000000745058,0.0489676557481288,293.1960144042969,297.1499938964844,293.1499938964844,0.1788802146911621,-2838.368408203125,304.1557312011719,0.8598799705505371,0.2565040290355682,0.1804782152175903,293.1924133300781,297.1499938964844,293.1499938964844,0.2702912390232086,-5333.82275390625,304.151611328125,0.9668347239494324,0.3573168218135834,0.3392584025859833,293.27349853515625,297.1499938964844,293.1499938964844,0.0056636724621057,-2062.978515625,298.49786376953125,0.488988846540451,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,292.27349853515625,291.14410400390625,1.0,0.2537643909454345,0.7856698632240295,0.7856698632240295,1.0,1.0,-1.1320374011993408,0.4795421063899994,0.6524953246116638,0.2033280730247497,0.0,0.0,0.6072701215744019,48.54019546508789,25.0,15.665106773376465,-13016.3173828125,175.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930661141872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479803919792175,0.6479870080947876,-6.617582130274968e-06,0.0,0.0002974248491227,0.0,0.0,48.75239944458008,0.0,0.0,0.0,0.4235601127147674,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.097032219171524,-2235.794189453125,304.1501770019531,0.7441613078117371,0.1568569242954254,0.1422831118106842,293.1744689941406,297.1499938964844,293.1499938964844,0.0038789641112089,-308.21356201171875,296.3710021972656,0.4968205392360687,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782508343458175,-2830.320068359375,304.15582275390625,0.8729139566421509,0.256031334400177,0.1800397336483001,293.19146728515625,297.1499938964844,293.1499938964844,0.2697073221206665,-5324.35986328125,304.1523742675781,0.980949342250824,0.3569681644439697,0.3387773334980011,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251087225973,-2050.37158203125,298.4792175292969,0.4968205392360687,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,292.2733764648437,291.1495056152344,1.0,0.2485872358083725,0.7855284214019775,0.7855284214019775,1.0,1.0,-1.129963517189026,0.4786016345024109,0.6513618230819702,0.202829822897911,0.0,0.0,0.6068350672721863,44.97377395629883,25.0,15.325640678405762,-12999.8505859375,168.33474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937885224819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477043032646179,0.647710919380188,-6.61852709527011e-06,0.0,0.0002981580037157,0.0,0.0,48.728759765625,0.0,0.0,0.0,0.4234822392463684,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.097036138176918,-2235.740966796875,304.1501159667969,0.762662947177887,0.1571792513132095,0.1423815488815307,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596023805439,-306.6162109375,296.3741455078125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771198660135269,-2815.894287109375,304.15576171875,0.8942815065383911,0.2551132142543793,0.179250106215477,293.1893615722656,297.1499938964844,293.1499938964844,0.268167108297348,-5299.25439453125,304.1542663574219,0.9990000128746032,0.3563441336154938,0.3373514711856842,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601387284696,-2029.137939453125,298.4418640136719,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,292.2729187011719,291.1585388183594,1.0,0.2413811981678009,0.7852455973625183,0.7852455973625183,1.0,1.0,-1.1260993480682373,0.4768379330635071,0.6492614150047302,0.2019292116165161,0.0,0.0,0.6051439642906189,39.96342468261719,25.0,12.786030769348145,-12967.013671875,157.59872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949540615081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451758146286011,0.6451823711395264,-6.604125701414887e-06,0.0,0.000299340870697,0.0,0.0,48.377689361572266,0.0,0.0,0.0,0.4225593209266662,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.097036138176918,-2235.740966796875,304.1501159667969,0.762662947177887,0.1571792513132095,0.1423815488815307,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596023805439,-306.6162109375,296.3741455078125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771198660135269,-2815.894287109375,304.15576171875,0.8942815065383911,0.2551132142543793,0.179250106215477,293.1893615722656,297.1499938964844,293.1499938964844,0.268167108297348,-5299.25439453125,304.1542663574219,0.9990000128746032,0.3563441336154938,0.3373514711856842,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601387284696,-2029.137939453125,298.4418640136719,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,292.2729187011719,291.1585388183594,1.0,0.2413811981678009,0.7852455973625183,0.7852455973625183,1.0,1.0,-1.1260993480682373,0.4768379330635071,0.6492614150047302,0.2019292116165161,0.0,0.0,0.6051439642906189,39.96342468261719,25.0,12.786030769348145,-12967.013671875,157.59872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949540615081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451758146286011,0.6451823711395264,-6.604125701414887e-06,0.0,0.000299340870697,0.0,0.0,48.377689361572266,0.0,0.0,0.0,0.4225593209266662,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969939157366752,-2234.569580078125,304.150146484375,0.7740454077720642,0.1575113087892532,0.14258673787117,293.169921875,297.1499938964844,293.1499938964844,0.0038482274394482,-305.45098876953125,296.3873596191406,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758536398410797,-2799.46630859375,304.1559753417969,0.9063933491706848,0.2542177438735962,0.1785522848367691,293.1750183105469,297.1499938964844,293.1499938964844,0.2547536492347717,-5082.97509765625,304.175048828125,0.9990000128746032,0.3582081794738769,0.3238380253314972,293.2720947265625,297.1499938964844,293.1499938964844,0.0055063958279788,-2010.2994384765625,298.4121398925781,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,292.27215576171875,291.1859130859375,1.0,0.2354549914598465,0.7849627137184143,0.7849627137184143,1.0,1.0,-1.1082881689071655,0.4689565002918243,0.6393316984176636,0.1975604593753814,0.0,0.0,0.5997157692909241,37.22401809692383,25.0,37.091102600097656,-12833.34375,147.48045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.439453125,18000.0,0.0,0.0,0.2954975068569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382437348365784,0.6382502913475037,-6.562769158335868e-06,0.0,0.000299892417388,0.0,0.0,47.412353515625,0.0,0.0,0.0,0.4199340343475342,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969939157366752,-2234.569580078125,304.150146484375,0.7740454077720642,0.1575113087892532,0.14258673787117,293.169921875,297.1499938964844,293.1499938964844,0.0038482274394482,-305.45098876953125,296.3873596191406,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758536398410797,-2799.46630859375,304.1559753417969,0.9063933491706848,0.2542177438735962,0.1785522848367691,293.1750183105469,297.1499938964844,293.1499938964844,0.2547536492347717,-5082.97509765625,304.175048828125,0.9990000128746032,0.3582081794738769,0.3238380253314972,293.2720947265625,297.1499938964844,293.1499938964844,0.0055063958279788,-2010.2994384765625,298.4121398925781,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,292.27215576171875,291.1859130859375,1.0,0.2354549914598465,0.7849627137184143,0.7849627137184143,1.0,1.0,-1.1082881689071655,0.4689565002918243,0.6393316984176636,0.1975604593753814,0.0,0.0,0.5997157692909241,37.22401809692383,25.0,37.091102600097656,-12833.34375,147.48045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.439453125,18000.0,0.0,0.0,0.2954975068569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382437348365784,0.6382502913475037,-6.562769158335868e-06,0.0,0.000299892417388,0.0,0.0,47.412353515625,0.0,0.0,0.0,0.4199340343475342,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969247445464134,-2232.849853515625,304.15020751953125,0.7841923832893372,0.1578292250633239,0.1427979469299316,293.1676025390625,297.1499938964844,293.1499938964844,0.0038359984755516,-304.18280029296875,296.4048767089844,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745444238185882,-2782.4365234375,304.1561584472656,0.917599618434906,0.2533130049705505,0.1778641045093536,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077974081039,-4894.27685546875,304.18572998046875,0.9990000128746032,0.3630123436450958,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054539912380278,-1991.600830078125,298.3866577148437,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,292.2709655761719,291.2139892578125,1.0,0.230580136179924,0.7847667336463928,0.7847667336463928,1.0,1.0,-1.093433499336243,0.4624161124229431,0.6310173273086548,0.1938967406749725,0.0,0.0,0.5892595648765564,35.04243087768555,25.0,34.824920654296875,-12672.4697265625,139.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950446009635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200584173202515,0.6200648546218872,-6.443812253564829e-06,0.0,0.0002994327514898,0.0,0.0,44.87741470336914,0.0,0.0,0.0,0.4132223725318908,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969247445464134,-2232.849853515625,304.15020751953125,0.7841923832893372,0.1578292250633239,0.1427979469299316,293.1676025390625,297.1499938964844,293.1499938964844,0.0038359984755516,-304.18280029296875,296.4048767089844,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745444238185882,-2782.4365234375,304.1561584472656,0.917599618434906,0.2533130049705505,0.1778641045093536,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077974081039,-4894.27685546875,304.18572998046875,0.9990000128746032,0.3630123436450958,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054539912380278,-1991.600830078125,298.3866577148437,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,292.2709655761719,291.2139892578125,1.0,0.230580136179924,0.7847667336463928,0.7847667336463928,1.0,1.0,-1.093433499336243,0.4624161124229431,0.6310173273086548,0.1938967406749725,0.0,0.0,0.5892595648765564,35.04243087768555,25.0,34.824920654296875,-12672.4697265625,139.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950446009635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200584173202515,0.6200648546218872,-6.443812253564829e-06,0.0,0.0002994327514898,0.0,0.0,44.87741470336914,0.0,0.0,0.0,0.4132223725318908,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970112904906272,-2234.291015625,304.1499938964844,0.7931246757507324,0.1581684947013855,0.1430372446775436,293.1651611328125,297.1499938964844,293.1499938964844,0.0038288668729364,-303.4869689941406,296.41375732421875,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735096871852874,-2769.164794921875,304.15582275390625,0.9274836778640748,0.2524321675300598,0.177199512720108,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429804563522,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691246807575226,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101236164569,-1976.74951171875,298.35601806640625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,292.26922607421875,291.2263488769531,1.0,0.2265496402978897,0.7845707535743713,0.7845707535743713,1.0,1.0,-1.0809242725372314,0.4569077491760254,0.6240164637565613,0.1908421963453292,0.0,0.0,0.5781427621841431,33.298583984375,28.0,19.827024459838867,-12519.421875,132.90798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935062348842621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984742641448975,0.5984805822372437,-6.289369594014715e-06,0.0,0.0002978715347126,0.0,0.0,41.90559768676758,0.0,0.0,0.0,0.4051965475082397,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970112904906272,-2234.291015625,304.1499938964844,0.7931246757507324,0.1581684947013855,0.1430372446775436,293.1651611328125,297.1499938964844,293.1499938964844,0.0038288668729364,-303.4869689941406,296.41375732421875,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735096871852874,-2769.164794921875,304.15582275390625,0.9274836778640748,0.2524321675300598,0.177199512720108,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429804563522,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691246807575226,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101236164569,-1976.74951171875,298.35601806640625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,292.26922607421875,291.2263488769531,1.0,0.2265496402978897,0.7845707535743713,0.7845707535743713,1.0,1.0,-1.0809242725372314,0.4569077491760254,0.6240164637565613,0.1908421963453292,0.0,0.0,0.5781427621841431,33.298583984375,28.0,19.827024459838867,-12519.421875,132.90798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935062348842621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984742641448975,0.5984805822372437,-6.289369594014715e-06,0.0,0.0002978715347126,0.0,0.0,41.90559768676758,0.0,0.0,0.0,0.4051965475082397,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.09710743278265,-2236.067626953125,304.1498107910156,0.796296238899231,0.1583461910486221,0.1431756168603897,293.1638488769531,297.1499938964844,293.1499938964844,0.0038272375240921,-303.33819580078125,296.4160461425781,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730797886848449,-2763.713623046875,304.1555480957031,0.930693745613098,0.2520011365413666,0.1768825203180313,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154634475708,-4688.205078125,304.1882629394531,0.9990000128746032,0.3723267018795013,0.2992984652519226,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913071751594,-1970.6387939453125,298.3394470214844,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,292.2681579589844,291.2279357910156,1.0,0.2252892702817917,0.7844727635383606,0.7844727635383606,1.0,1.0,-1.0767182111740112,0.4550539255142212,0.62166428565979,0.1898148208856582,0.0,0.0,0.5726866722106934,32.72910690307617,28.0,10.695981979370115,-12457.220703125,130.79344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923651337623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876100659370422,0.5876162648200989,-6.210976152942749e-06,0.0,0.0002967134641949,0.0,0.0,40.4522590637207,0.0,0.0,0.0,0.4011760056018829,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972516313195228,-2238.811767578125,304.14959716796875,0.7984859943389893,0.1585280150175094,0.1433244794607162,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271143566817,-303.357666015625,296.4159545898437,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.172732338309288,-2759.386962890625,304.1551513671875,0.9325852394104004,0.2515757977962494,0.176574558019638,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246964216232,-4655.458984375,304.1850891113281,0.9990000128746032,0.3753617107868194,0.2972214519977569,293.266845703125,297.1499938964844,293.1499938964844,0.0053748679347336,-1965.625,298.3212280273437,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,292.2669982910156,291.2247009277344,1.0,0.2244577556848526,0.7844144105911255,0.7844144105911255,1.0,1.0,-1.0739433765411377,0.4538263976573944,0.6201169490814209,0.189153715968132,0.0,0.0,0.5678234100341797,32.36305618286133,31.0,-0.5655507445335388,-12407.1044921875,129.42404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.2910221219062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773801803588867,0.5773863196372986,-6.136182037153048e-06,0.0,0.0002953504445031,0.0,0.0,39.10659408569336,0.0,0.0,0.0,0.3974067568778991,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976507738232612,-2246.51416015625,304.1490478515625,0.8003799319267273,0.1589008867740631,0.1436484903097152,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313316181302,-303.85565185546875,296.41046142578125,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722273081541061,-2753.302001953125,304.154296875,0.9330539107322692,0.2507404685020447,0.1759829372167587,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343435764312,-4636.078125,304.1756286621094,0.9990000128746032,0.380593866109848,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477133624255,-1958.1712646484373,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,292.2646484375,291.2083435058594,1.0,0.223938763141632,0.7842977643013,0.7842977643013,1.0,1.0,-1.0719062089920044,0.4529018998146057,0.6190042495727539,0.1887046992778778,0.0,0.0,0.5606426000595093,32.11985778808594,34.0,-19.10291862487793,-12349.533203125,128.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879177629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612616539001465,0.5612676739692688,-6.013814981997712e-06,0.0,0.0002921999257523,0.0,0.0,37.01811599731445,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976507738232612,-2246.51416015625,304.1490478515625,0.8003799319267273,0.1589008867740631,0.1436484903097152,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313316181302,-303.85565185546875,296.41046142578125,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722273081541061,-2753.302001953125,304.154296875,0.9330539107322692,0.2507404685020447,0.1759829372167587,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343435764312,-4636.078125,304.1756286621094,0.9990000128746032,0.380593866109848,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477133624255,-1958.1712646484373,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,292.2646484375,291.2083435058594,1.0,0.223938763141632,0.7842977643013,0.7842977643013,1.0,1.0,-1.0719062089920044,0.4529018998146057,0.6190042495727539,0.1887046992778778,0.0,0.0,0.5606426000595093,32.11985778808594,34.0,-19.10291862487793,-12349.533203125,128.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879177629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612616539001465,0.5612676739692688,-6.013814981997712e-06,0.0,0.0002921999257523,0.0,0.0,37.01811599731445,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981274098157882,-2255.73779296875,304.1485900878906,0.7993813157081604,0.1592753231525421,0.1439957618713379,293.1566162109375,297.1499938964844,293.1499938964844,0.003839653218165,-304.7420654296875,296.40234375,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718557626008987,-2748.985107421875,304.1534729003906,0.9296916723251344,0.2499170750379562,0.1754161119461059,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844142854213714,0.2976395189762115,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249886259436,-1952.599853515625,298.2369384765625,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,292.262451171875,291.1858825683594,1.0,0.2247254550457,0.7841811180114746,0.7841811180114746,1.0,1.0,-1.0738755464553833,0.4537221193313598,0.6201534867286682,0.1892489492893219,0.0,0.0,0.5569261312484741,32.43158721923828,37.0,-29.446439743041992,-12344.427734375,129.53256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846137285232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235398292542,0.5517295002937317,-5.936505658610258e-06,0.0,0.0002888467570301,0.0,0.0,35.78962707519531,0.0,0.0,0.0,0.3878665566444397,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981274098157882,-2255.73779296875,304.1485900878906,0.7993813157081604,0.1592753231525421,0.1439957618713379,293.1566162109375,297.1499938964844,293.1499938964844,0.003839653218165,-304.7420654296875,296.40234375,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718557626008987,-2748.985107421875,304.1534729003906,0.9296916723251344,0.2499170750379562,0.1754161119461059,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844142854213714,0.2976395189762115,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249886259436,-1952.599853515625,298.2369384765625,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,292.262451171875,291.1858825683594,1.0,0.2247254550457,0.7841811180114746,0.7841811180114746,1.0,1.0,-1.0738755464553833,0.4537221193313598,0.6201534867286682,0.1892489492893219,0.0,0.0,0.5569261312484741,32.43158721923828,37.0,-29.446439743041992,-12344.427734375,129.53256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846137285232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235398292542,0.5517295002937317,-5.936505658610258e-06,0.0,0.0002888467570301,0.0,0.0,35.78962707519531,0.0,0.0,0.0,0.3878665566444397,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986353084444999,-2265.55517578125,304.1482238769531,0.7960243225097656,0.1596387475728988,0.1443516761064529,293.1534729003906,297.1499938964844,293.1499938964844,0.0038508714642375,-305.87872314453125,296.3940124511719,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715434342622757,-2745.422119140625,304.15283203125,0.9232377409934998,0.2490953356027603,0.1748643964529037,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019921064376,-4742.05908203125,304.1522216796875,0.9990000128746032,0.3866747319698334,0.3020572960376739,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043672814965,-1947.8731689453125,298.19140625,0.5318444967269897,0.050000000745058,0.2295394539833068,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,292.2607727050781,291.16119384765625,1.0,0.2265906929969787,0.7839483022689819,0.7839483022689819,1.0,1.0,-1.0791345834732056,0.4559641480445862,0.6231703758239746,0.1905950754880905,0.0,0.0,0.5566927194595337,33.208709716796875,40.0,-33.6544303894043,-12383.515625,132.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271317958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.0002857142244465,0.0,0.0,35.3720703125,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
