time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986353084444999,-2265.55517578125,304.1482238769531,0.7960243225097656,0.1596387475728988,0.1443516761064529,293.1534729003906,297.1499938964844,293.1499938964844,0.0038508714642375,-305.87872314453125,296.3940124511719,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715434342622757,-2745.422119140625,304.15283203125,0.9232377409934998,0.2490953356027603,0.1748643964529037,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019921064376,-4742.05908203125,304.1522216796875,0.9990000128746032,0.3866747319698334,0.3020572960376739,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043672814965,-1947.8731689453125,298.19140625,0.5318444967269897,0.050000000745058,0.2295394539833068,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,292.2607727050781,291.16119384765625,1.0,0.2265906929969787,0.7839483022689819,0.7839483022689819,1.0,1.0,-1.0791345834732056,0.4559641480445862,0.6231703758239746,0.1905950754880905,0.0,0.0,0.5566927194595337,33.208709716796875,40.0,-33.6544303894043,-12383.515625,132.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271317958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.0002857142244465,0.0,0.0,35.3720703125,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991430282592773,-2275.3427734375,304.14794921875,0.7908332347869873,0.1599819958209991,0.1447048783302307,293.1503295898437,297.1499938964844,293.1499938964844,0.0038641637656837,-307.173828125,296.3868408203125,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712419092655182,-2741.958984375,304.15240478515625,0.9145270586013794,0.2482688277959823,0.174320787191391,293.0712890625,297.1499938964844,293.1499938964844,0.2394644170999527,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873263299465179,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843089215457,-1943.3116455078125,298.14453125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,292.2597045898437,291.13677978515625,1.0,0.2293455451726913,0.7837154865264893,0.7837154865264893,1.0,1.0,-1.0870773792266846,0.4593798220157623,0.6276975870132446,0.1926050335168838,0.0,0.0,0.5597484707832336,34.38447189331055,43.0,-33.94130325317383,-12459.052734375,136.49664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.279032826423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521118640899658,0.5521177649497986,-5.91419666307047e-06,0.0,0.000283182831481,0.0,0.0,35.71176528930664,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991430282592773,-2275.3427734375,304.14794921875,0.7908332347869873,0.1599819958209991,0.1447048783302307,293.1503295898437,297.1499938964844,293.1499938964844,0.0038641637656837,-307.173828125,296.3868408203125,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712419092655182,-2741.958984375,304.15240478515625,0.9145270586013794,0.2482688277959823,0.174320787191391,293.0712890625,297.1499938964844,293.1499938964844,0.2394644170999527,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873263299465179,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843089215457,-1943.3116455078125,298.14453125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,292.2597045898437,291.13677978515625,1.0,0.2293455451726913,0.7837154865264893,0.7837154865264893,1.0,1.0,-1.0870773792266846,0.4593798220157623,0.6276975870132446,0.1926050335168838,0.0,0.0,0.5597484707832336,34.38447189331055,43.0,-33.94130325317383,-12459.052734375,136.49664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.279032826423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521118640899658,0.5521177649497986,-5.91419666307047e-06,0.0,0.000283182831481,0.0,0.0,35.71176528930664,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993910282850265,-2280.112060546875,304.1478881835937,0.7877107858657837,0.1601443588733673,0.1448780447244644,293.1488037109375,297.1499938964844,293.1499938964844,0.00387141155079,-307.8625183105469,296.3838806152344,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710868775844574,-2740.15478515625,304.1522521972656,0.9096494317054749,0.2478529214859008,0.1740507632493972,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742731809616,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870487213134765,0.3125773072242737,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742031402885,-1940.9691162109373,298.1206970214844,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,292.2594299316406,291.1251220703125,1.0,0.2310034483671188,0.7835990786552429,0.7835990786552429,1.0,1.0,-1.0918850898742676,0.4614550173282623,0.6304300427436829,0.1938170492649078,0.0,0.0,0.5624241232872009,35.10411834716797,43.0,-33.21137237548828,-12508.2099609375,139.08621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781062722206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560011267662048,0.5560070872306824,-5.934548880759394e-06,0.0,0.0002822425158228,0.0,0.0,36.1529541015625,0.0,0.0,0.0,0.3890484571456909,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996330380439758,-2284.758544921875,304.1478271484375,0.7843206524848938,0.1603001654148101,0.1450481414794922,293.14727783203125,297.1499938964844,293.1499938964844,0.0038789869286119,-308.5712585449219,296.38140869140625,0.5221066474914551,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709260493516922,-2738.26318359375,304.1521301269531,0.9046379327774048,0.2474352419376373,0.1737815588712692,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744353771209,-4985.0341796875,304.13018798828125,0.9990000128746032,0.3863749802112579,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.0052639530040323,-1938.544189453125,298.0966186523437,0.5221066474914551,0.050000000745058,0.2299990504980087,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,292.25933837890625,291.1139221191406,1.0,0.232821524143219,0.7834283113479614,0.7834283113479614,1.0,1.0,-1.0971648693084717,0.4637328088283539,0.6334320306777954,0.1951402723789215,0.0,0.0,0.5658037066459656,35.90272521972656,46.0,-32.07508850097656,-12563.7998046875,141.9690399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774334847927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612848401069641,0.5612908005714417,-5.964739102637395e-06,0.0,0.0002815597108565,0.0,0.0,36.77048873901367,0.0,0.0,0.0,0.3908929824829101,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000949442386627,-2293.6015625,304.1477966308594,0.7769493460655212,0.1605918258428573,0.1453778892755508,293.14434814453125,297.1499938964844,293.1499938964844,0.0038949700538069,-310.03338623046875,296.37811279296875,0.5162973403930664,0.050000000745058,0.0485518611967563,293.18621826171875,297.1499938964844,293.1499938964844,0.1705814152956009,-2734.145751953125,304.1520080566406,0.8943997621536255,0.2465951442718505,0.1732454746961593,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967410087585,-5141.1826171875,304.12078857421875,0.9990000128746032,0.3838418424129486,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427686750888,-1933.3397216796875,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,292.2596740722656,291.09332275390625,1.0,0.2368737906217575,0.7830867767333984,0.7830867767333984,1.0,1.0,-1.1089372634887695,0.4688255488872528,0.6401116847991943,0.1980865001678466,0.0,0.0,0.5745015740394592,37.71657180786133,49.0,-29.04780578613281,-12691.859375,148.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769446969032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758211016654968,0.5758271813392639,-6.054306595615344e-06,0.0,0.0002810636360663,0.0,0.0,38.53603744506836,0.0,0.0,0.0,0.3960736393928528,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000949442386627,-2293.6015625,304.1477966308594,0.7769493460655212,0.1605918258428573,0.1453778892755508,293.14434814453125,297.1499938964844,293.1499938964844,0.0038949700538069,-310.03338623046875,296.37811279296875,0.5162973403930664,0.050000000745058,0.0485518611967563,293.18621826171875,297.1499938964844,293.1499938964844,0.1705814152956009,-2734.145751953125,304.1520080566406,0.8943997621536255,0.2465951442718505,0.1732454746961593,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967410087585,-5141.1826171875,304.12078857421875,0.9990000128746032,0.3838418424129486,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427686750888,-1933.3397216796875,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,292.2596740722656,291.09332275390625,1.0,0.2368737906217575,0.7830867767333984,0.7830867767333984,1.0,1.0,-1.1089372634887695,0.4688255488872528,0.6401116847991943,0.1980865001678466,0.0,0.0,0.5745015740394592,37.71657180786133,49.0,-29.04780578613281,-12691.859375,148.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769446969032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758211016654968,0.5758271813392639,-6.054306595615344e-06,0.0,0.0002810636360663,0.0,0.0,38.53603744506836,0.0,0.0,0.0,0.3960736393928528,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005248948931694,-2301.801025390625,304.1477966308594,0.7691163420677185,0.1608582437038421,0.1456933766603469,293.1415100097656,297.1499938964844,293.1499938964844,0.0039118914864957,-311.5396423339844,296.37701416015625,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.170203223824501,-2729.54736328125,304.1519775390625,0.8836607336997986,0.2457509189844131,0.1727128475904464,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797508776187897,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205263637006,-1927.5987548828125,297.9984436035156,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,292.26055908203125,291.0752868652344,1.0,0.2413783818483352,0.7827452421188354,0.7827452421188354,1.0,1.0,-1.1220067739486694,0.4744986891746521,0.6475081443786621,0.2013545781373977,0.0,0.0,0.5854811072349548,39.78570556640625,37.0,-25.49793243408203,-12838.7666015625,156.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874303817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952539443969727,0.5952601432800293,-6.182238394103479e-06,0.0,0.000281817454379,0.0,0.0,41.01893997192383,0.0,0.0,0.0,0.4031591713428497,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005248948931694,-2301.801025390625,304.1477966308594,0.7691163420677185,0.1608582437038421,0.1456933766603469,293.1415100097656,297.1499938964844,293.1499938964844,0.0039118914864957,-311.5396423339844,296.37701416015625,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.170203223824501,-2729.54736328125,304.1519775390625,0.8836607336997986,0.2457509189844131,0.1727128475904464,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797508776187897,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205263637006,-1927.5987548828125,297.9984436035156,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,292.26055908203125,291.0752868652344,1.0,0.2413783818483352,0.7827452421188354,0.7827452421188354,1.0,1.0,-1.1220067739486694,0.4744986891746521,0.6475081443786621,0.2013545781373977,0.0,0.0,0.5854811072349548,39.78570556640625,37.0,-25.49793243408203,-12838.7666015625,156.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874303817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952539443969727,0.5952601432800293,-6.182238394103479e-06,0.0,0.000281817454379,0.0,0.0,41.01893997192383,0.0,0.0,0.0,0.4031591713428497,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288098335266,-2305.482666015625,304.1482238769531,0.7708739638328552,0.1611507982015609,0.1459332555532455,293.138671875,297.1499938964844,293.1499938964844,0.0039213937707245,-312.2503967285156,296.38739013671875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694906055927276,-2720.3125,304.15252685546875,0.8842021226882935,0.2449492812156677,0.1721345037221908,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246958732605,-5292.0166015625,304.12744140625,0.9990000128746032,0.3760253190994262,0.3354956805706024,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847738213837,-1915.9296875,297.956298828125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,292.2616882324219,291.0788269042969,1.0,0.240070641040802,0.7823174595832825,0.7823174595832825,1.0,1.0,-1.1194469928741455,0.4732796847820282,0.6461672782897949,0.2008004337549209,0.0,0.0,0.5959038734436035,39.44316482543945,25.0,7.368750095367432,-12887.23828125,154.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795267701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173097491264343,0.6173160672187805,-6.341677817545133e-06,0.0,0.0002836841449607,0.0,0.0,44.030704498291016,0.0,0.0,0.0,0.4113693833351135,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288098335266,-2305.482666015625,304.1482238769531,0.7708739638328552,0.1611507982015609,0.1459332555532455,293.138671875,297.1499938964844,293.1499938964844,0.0039213937707245,-312.2503967285156,296.38739013671875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694906055927276,-2720.3125,304.15252685546875,0.8842021226882935,0.2449492812156677,0.1721345037221908,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246958732605,-5292.0166015625,304.12744140625,0.9990000128746032,0.3760253190994262,0.3354956805706024,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847738213837,-1915.9296875,297.956298828125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,292.2616882324219,291.0788269042969,1.0,0.240070641040802,0.7823174595832825,0.7823174595832825,1.0,1.0,-1.1194469928741455,0.4732796847820282,0.6461672782897949,0.2008004337549209,0.0,0.0,0.5959038734436035,39.44316482543945,25.0,7.368750095367432,-12887.23828125,154.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795267701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173097491264343,0.6173160672187805,-6.341677817545133e-06,0.0,0.0002836841449607,0.0,0.0,44.030704498291016,0.0,0.0,0.0,0.4113693833351135,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005847230553627,-2302.139404296875,304.1490478515625,0.7817937731742859,0.1614927947521209,0.1461415290832519,293.1358642578125,297.1499938964844,293.1499938964844,0.0039179492741823,-311.5373229980469,296.4212646484375,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682098656892776,-2703.197021484375,304.1538391113281,0.895355224609375,0.2442050129175186,0.1715381443500518,293.1497802734375,297.1499938964844,293.1499938964844,0.2542693018913269,-5080.75048828125,304.15643310546875,0.9990000128746032,0.3764638006687164,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314663141965,-1895.7550048828125,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,292.2624816894531,291.1185302734375,1.0,0.2341865003108978,0.7818896770477295,0.7818896770477295,1.0,1.0,-1.1025521755218506,0.4657965004444122,0.636755645275116,0.1966367959976196,0.0,0.0,0.5985439419746399,36.9062728881836,25.0,46.96233367919922,-12783.2509765625,145.28839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311584949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523342132568,0.6286588311195374,-6.451356966863386e-06,0.0,0.0002859212982002,0.0,0.0,45.78748321533203,0.0,0.0,0.0,0.4158724844455719,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005847230553627,-2302.139404296875,304.1490478515625,0.7817937731742859,0.1614927947521209,0.1461415290832519,293.1358642578125,297.1499938964844,293.1499938964844,0.0039179492741823,-311.5373229980469,296.4212646484375,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682098656892776,-2703.197021484375,304.1538391113281,0.895355224609375,0.2442050129175186,0.1715381443500518,293.1497802734375,297.1499938964844,293.1499938964844,0.2542693018913269,-5080.75048828125,304.15643310546875,0.9990000128746032,0.3764638006687164,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314663141965,-1895.7550048828125,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,292.2624816894531,291.1185302734375,1.0,0.2341865003108978,0.7818896770477295,0.7818896770477295,1.0,1.0,-1.1025521755218506,0.4657965004444122,0.636755645275116,0.1966367959976196,0.0,0.0,0.5985439419746399,36.9062728881836,25.0,46.96233367919922,-12783.2509765625,145.28839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311584949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523342132568,0.6286588311195374,-6.451356966863386e-06,0.0,0.0002859212982002,0.0,0.0,45.78748321533203,0.0,0.0,0.0,0.4158724844455719,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004850640892982,-2299.898681640625,304.1494140625,0.7872862219810486,0.1616756170988083,0.1462642401456833,293.1344909667969,297.1499938964844,293.1499938964844,0.0039152395911514,-311.0516052246094,296.4416198730469,0.5226351022720337,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675169914960861,-2693.912841796875,304.1543884277344,0.9009042382240297,0.2438479363918304,0.171256348490715,293.13983154296875,297.1499938964844,293.1499938964844,0.2479298263788223,-4976.6435546875,304.1667175292969,0.9990000128746032,0.3784190118312835,0.3160648345947265,293.2626037597656,297.1499938964844,293.1499938964844,0.0051042968407273,-1885.1605224609373,297.9247436523437,0.5226351022720337,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,292.2626037597656,291.1423034667969,1.0,0.2317210286855697,0.7816757559776306,0.7816757559776306,1.0,1.0,-1.0945494174957275,0.4622749090194702,0.6322744488716125,0.1946180909872055,0.0,0.0,0.5969850420951843,35.7325325012207,25.0,55.12666702270508,-12710.6953125,140.95657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827075123786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285840272903442,0.62859046459198,-6.466202648880426e-06,0.0,0.0002869121963158,0.0,0.0,45.86512756347656,0.0,0.0,0.0,0.4159920215606689,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004417985677719,-2298.80712890625,304.14959716796875,0.7921988368034363,0.1618655174970626,0.1463971734046936,293.13311767578125,297.1499938964844,293.1499938964844,0.0039135608822107,-310.7118530273437,296.45916748046875,0.5260816812515259,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669177114963531,-2685.943603515625,304.1546630859375,0.9058150053024292,0.2435015588998794,0.1709846258163452,293.12762451171875,297.1499938964844,293.1499938964844,0.2424778193235397,-4887.357421875,304.1735534667969,0.9990000128746032,0.3809384405612945,0.3106669485569,293.262451171875,297.1499938964844,293.1499938964844,0.0050793238915503,-1875.690185546875,297.9146423339844,0.5260816812515259,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,292.2624816894531,291.1596069335937,1.0,0.2294694483280182,0.7815903425216675,0.7815903425216675,1.0,1.0,-1.0876575708389282,0.4592487812042236,0.6284087300300598,0.1929133981466293,0.0,0.0,0.594639003276825,34.73894119262695,28.0,50.24078369140625,-12635.697265625,137.30238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.2835344076156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254685521125793,0.6254749894142151,-6.4549608396191616e-06,0.0,0.0002877513761632,0.0,0.0,45.485294342041016,0.0,0.0,0.0,0.4149593412876129,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005386859178543,-2300.313720703125,304.1495666503906,0.7987280488014221,0.1622690260410308,0.1467109024524688,293.1302185058594,297.1499938964844,293.1499938964844,0.0039166724309325,-310.72283935546875,296.4850769042969,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.166016936302185,-2674.140625,304.15460205078125,0.912093222141266,0.2428454756736755,0.1704867929220199,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093823909759,-4776.1142578125,304.1768493652344,0.9990000128746032,0.3865847885608673,0.3039754033088684,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385799258947,-1860.96044921875,297.88800048828125,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,292.2616271972656,291.1776123046875,1.0,0.2268102616071701,0.7814194560050964,0.7814194560050964,1.0,1.0,-1.0791033506393433,0.4554947316646576,0.6236085891723633,0.1907840073108673,0.0,0.0,0.5895172953605652,33.529232025146484,31.0,28.315570831298828,-12523.82421875,132.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846708595752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689989974722e-06,0.0,0.0002889047318603,0.0,0.0,44.20853042602539,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005386859178543,-2300.313720703125,304.1495666503906,0.7987280488014221,0.1622690260410308,0.1467109024524688,293.1302185058594,297.1499938964844,293.1499938964844,0.0039166724309325,-310.72283935546875,296.4850769042969,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.166016936302185,-2674.140625,304.15460205078125,0.912093222141266,0.2428454756736755,0.1704867929220199,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093823909759,-4776.1142578125,304.1768493652344,0.9990000128746032,0.3865847885608673,0.3039754033088684,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385799258947,-1860.96044921875,297.88800048828125,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,292.2616271972656,291.1776123046875,1.0,0.2268102616071701,0.7814194560050964,0.7814194560050964,1.0,1.0,-1.0791033506393433,0.4554947316646576,0.6236085891723633,0.1907840073108673,0.0,0.0,0.5895172953605652,33.529232025146484,31.0,28.315570831298828,-12523.82421875,132.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846708595752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689989974722e-06,0.0,0.0002889047318603,0.0,0.0,44.20853042602539,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008250713348388,-2305.600830078125,304.14923095703125,0.8017402291297913,0.1627046912908554,0.1470794379711151,293.126953125,297.1499938964844,293.1499938964844,0.003926726989448,-311.456298828125,296.5027770996094,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654257029294967,-2666.598388671875,304.154052734375,0.9141151309013368,0.2422418892383575,0.1700450628995895,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591495752334,-4733.2529296875,304.1723327636719,0.9990000128746032,0.3917324841022491,0.301411360502243,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066630356013,-1850.291748046875,297.8551025390625,0.5322901606559753,0.050000000745058,0.2295199781656265,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,292.2601318359375,291.1792907714844,1.0,0.2258318960666656,0.7812485694885254,0.7812485694885254,1.0,1.0,-1.075823426246643,0.4540425837039947,0.6217808723449707,0.1899625808000564,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720616817474365,-12466.0556640625,131.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851876318454742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068816781044006,0.6068879961967468,-6.325329650280764e-06,0.0,0.000289429211989,0.0,0.0,42.91552734375,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008250713348388,-2305.600830078125,304.14923095703125,0.8017402291297913,0.1627046912908554,0.1470794379711151,293.126953125,297.1499938964844,293.1499938964844,0.003926726989448,-311.456298828125,296.5027770996094,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654257029294967,-2666.598388671875,304.154052734375,0.9141151309013368,0.2422418892383575,0.1700450628995895,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591495752334,-4733.2529296875,304.1723327636719,0.9990000128746032,0.3917324841022491,0.301411360502243,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066630356013,-1850.291748046875,297.8551025390625,0.5322901606559753,0.050000000745058,0.2295199781656265,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,292.2601318359375,291.1792907714844,1.0,0.2258318960666656,0.7812485694885254,0.7812485694885254,1.0,1.0,-1.075823426246643,0.4540425837039947,0.6217808723449707,0.1899625808000564,0.0,0.0,0.5852153301239014,33.07237243652344,34.0,6.720616817474365,-12466.0556640625,131.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851876318454742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068816781044006,0.6068879961967468,-6.325329650280764e-06,0.0,0.000289429211989,0.0,0.0,42.91552734375,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012346372008323,-2313.31396484375,304.1488037109375,0.8017996549606323,0.1631613224744796,0.1474900394678115,293.12335205078125,297.1499938964844,293.1499938964844,0.003942041657865,-312.7056579589844,296.5164489746094,0.5317549705505371,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650395393371582,-2661.84130859375,304.1533508300781,0.9124318361282348,0.241682767868042,0.1696517765522003,293.07196044921875,297.1499938964844,293.1499938964844,0.233424574136734,-4745.09814453125,304.16387939453125,0.9990000128746032,0.3957236111164093,0.3021873831748962,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804472364485,-1842.185302734375,297.8181457519531,0.5317549705505371,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,292.25848388671875,291.1712646484375,1.0,0.2262388616800308,0.7810826301574707,0.7810826301574707,1.0,1.0,-1.0768083333969116,0.4544514119625091,0.6223568916320801,0.1901910603046417,0.0,0.0,0.5826161503791809,33.210296630859375,37.0,-8.385353088378906,-12459.6591796875,131.69839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.2852659523487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600348711013794,0.6003550291061401,-6.27166855338146e-06,0.0,0.00028950869455,0.0,0.0,41.989532470703125,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012346372008323,-2313.31396484375,304.1488037109375,0.8017996549606323,0.1631613224744796,0.1474900394678115,293.12335205078125,297.1499938964844,293.1499938964844,0.003942041657865,-312.7056579589844,296.5164489746094,0.5317549705505371,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650395393371582,-2661.84130859375,304.1533508300781,0.9124318361282348,0.241682767868042,0.1696517765522003,293.07196044921875,297.1499938964844,293.1499938964844,0.233424574136734,-4745.09814453125,304.16387939453125,0.9990000128746032,0.3957236111164093,0.3021873831748962,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804472364485,-1842.185302734375,297.8181457519531,0.5317549705505371,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,292.25848388671875,291.1712646484375,1.0,0.2262388616800308,0.7810826301574707,0.7810826301574707,1.0,1.0,-1.0768083333969116,0.4544514119625091,0.6223568916320801,0.1901910603046417,0.0,0.0,0.5826161503791809,33.210296630859375,37.0,-8.385353088378906,-12459.6591796875,131.69839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.2852659523487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600348711013794,0.6003550291061401,-6.27166855338146e-06,0.0,0.00028950869455,0.0,0.0,41.989532470703125,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.101717859506607,-2322.45703125,304.1484069824219,0.799403190612793,0.1636247336864471,0.147926852107048,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615291170775,-314.3378295898437,296.5286865234375,0.5293388366699219,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647843420505523,-2658.8359375,304.15264892578125,0.9077936410903932,0.2411567717790603,0.1692967414855957,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511689662933,-4802.005859375,304.1536865234375,0.9990000128746032,0.3982813954353332,0.3057406842708587,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575688317418,-1835.5618896484373,297.7783508300781,0.5293388366699219,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,292.2569885253906,291.1578369140625,1.0,0.2277972102165222,0.780916690826416,0.780916690826416,1.0,1.0,-1.0813270807266235,0.4564027786254883,0.6249243021011353,0.1912882328033447,0.0,0.0,0.582179069519043,33.8458137512207,40.0,-17.183366775512695,-12498.7998046875,134.01870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851399481296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646112442017,0.5977708697319031,-6.244764335860964e-06,0.0,0.0002893808123189,0.0,0.0,41.59578323364258,0.0,0.0,0.0,0.4045564234256744,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.101717859506607,-2322.45703125,304.1484069824219,0.799403190612793,0.1636247336864471,0.147926852107048,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615291170775,-314.3378295898437,296.5286865234375,0.5293388366699219,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647843420505523,-2658.8359375,304.15264892578125,0.9077936410903932,0.2411567717790603,0.1692967414855957,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511689662933,-4802.005859375,304.1536865234375,0.9990000128746032,0.3982813954353332,0.3057406842708587,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575688317418,-1835.5618896484373,297.7783508300781,0.5293388366699219,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,292.2569885253906,291.1578369140625,1.0,0.2277972102165222,0.780916690826416,0.780916690826416,1.0,1.0,-1.0813270807266235,0.4564027786254883,0.6249243021011353,0.1912882328033447,0.0,0.0,0.582179069519043,33.8458137512207,40.0,-17.183366775512695,-12498.7998046875,134.01870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851399481296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646112442017,0.5977708697319031,-6.244764335860964e-06,0.0,0.0002893808123189,0.0,0.0,41.59578323364258,0.0,0.0,0.0,0.4045564234256744,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019745245575904,-2327.314453125,304.1482238769531,0.797448456287384,0.163855031132698,0.1481505185365677,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725215174257,-315.2615661621094,296.5348205566406,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646872907876968,-2657.7333984375,304.15234375,0.9046714305877686,0.2409025281667709,0.1691304147243499,293.0707702636719,297.1499938964844,293.1499938964844,0.2392933070659637,-4844.60498046875,304.1484069824219,0.9990000128746032,0.398989588022232,0.30839604139328,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468269571661,-1832.5526123046875,297.7576599121094,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,292.2563781738281,291.1501159667969,1.0,0.2289418578147888,0.7808336615562439,0.7808336615562439,1.0,1.0,-1.0847010612487793,0.4578658938407898,0.6268351078033447,0.192110925912857,0.0,0.0,0.5828153491020203,34.32521438598633,40.0,-19.73163795471192,-12533.04296875,135.7714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.285080224275589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981114506721497,0.5981176495552063,-6.242868948902469e-06,0.0,0.0002893201890401,0.0,0.0,41.61865234375,0.0,0.0,0.0,0.4046408832073211,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022363230586052,-2332.26611328125,304.1480712890625,0.7950718998908997,0.1640827804803848,0.1483757048845291,293.1155090332031,297.1499938964844,293.1499938964844,0.0039841919206082,-316.2408752441406,296.5411682128906,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646029949188232,-2656.7939453125,304.1520690917969,0.901184618473053,0.2406517416238784,0.1689697206020355,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514574766159,-4895.3916015625,304.14312744140625,0.9990000128746032,0.3993093967437744,0.3115624487400055,293.2558288574219,297.1499938964844,293.1499938964844,0.0049363719299435,-1829.6602783203125,297.7365417480469,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,292.2558898925781,291.14208984375,1.0,0.2303000688552856,0.7806878685951233,0.7806878685951233,1.0,1.0,-1.0887211561203003,0.4596054852008819,0.629115641117096,0.1930859833955764,0.0,0.0,0.5840232968330383,34.90192031860352,43.0,-21.32783889770508,-12575.7509765625,137.8826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850642204284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995790958404541,0.5995853543281555,-6.2490357777278405e-06,0.0,0.0002893039491027,0.0,0.0,41.792579650878906,0.0,0.0,0.0,0.4051429331302643,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027647107839584,-2342.244384765625,304.1478271484375,0.7892963886260986,0.1645272821187973,0.1488263010978698,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093152783811,-318.3380126953125,296.5547180175781,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644563376903534,-2655.18359375,304.1516418457031,0.8931385278701782,0.2401586025953292,0.1686613410711288,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220950365066,-5018.078125,304.13299560546875,0.9990000128746032,0.3987809419631958,0.3192181885242462,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157654866576,-1823.9879150390625,297.6931457519531,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,292.2553405761719,291.1258239746094,1.0,0.233573243021965,0.7803961634635925,0.7803961634635925,1.0,1.0,-1.098430871963501,0.4638178944587707,0.6346129775047302,0.1954471170902252,0.0,0.0,0.5881022810935974,36.31900024414063,46.0,-22.558874130249023,-12683.1884765625,143.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852791845798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058430671691895,0.6058493852615356,-6.285853942245012e-06,0.0,0.0002895221114158,0.0,0.0,42.59757614135742,0.0,0.0,0.0,0.4073989391326904,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027647107839584,-2342.244384765625,304.1478271484375,0.7892963886260986,0.1645272821187973,0.1488263010978698,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093152783811,-318.3380126953125,296.5547180175781,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644563376903534,-2655.18359375,304.1516418457031,0.8931385278701782,0.2401586025953292,0.1686613410711288,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220950365066,-5018.078125,304.13299560546875,0.9990000128746032,0.3987809419631958,0.3192181885242462,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157654866576,-1823.9879150390625,297.6931457519531,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,292.2553405761719,291.1258239746094,1.0,0.233573243021965,0.7803961634635925,0.7803961634635925,1.0,1.0,-1.098430871963501,0.4638178944587707,0.6346129775047302,0.1954471170902252,0.0,0.0,0.5881022810935974,36.31900024414063,46.0,-22.558874130249023,-12683.1884765625,143.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852791845798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058430671691895,0.6058493852615356,-6.285853942245012e-06,0.0,0.0002895221114158,0.0,0.0,42.59757614135742,0.0,0.0,0.0,0.4073989391326904,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032893285155296,-2352.127197265625,304.1476745605469,0.7825336456298828,0.1649540513753891,0.1492723375558853,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366225875914,-320.5970458984375,296.5699768066406,0.5152707099914551,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643352061510086,-2653.880859375,304.1513061523437,0.884061336517334,0.2396925240755081,0.1683759093284607,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153779506683,-5163.88623046875,304.12371826171875,0.9990000128746032,0.3967071175575256,0.3283230364322662,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950994387269,-1818.264404296875,297.6484069824219,0.5152707099914551,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,292.25537109375,291.1098937988281,1.0,0.2374651581048965,0.7801044583320618,0.7801044583320618,1.0,1.0,-1.1099797487258911,0.4688432216644287,0.6411365270614624,0.1982636153697967,0.0,0.0,0.5943049192428589,38.04645156860352,49.0,-22.234832763671875,-12815.16796875,149.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861254692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164408922195435,0.6164472699165344,-6.355535788316047e-06,0.0,0.0002902395499404,0.0,0.0,44.02216339111328,0.0,0.0,0.0,0.4113116562366485,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032893285155296,-2352.127197265625,304.1476745605469,0.7825336456298828,0.1649540513753891,0.1492723375558853,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366225875914,-320.5970458984375,296.5699768066406,0.5152707099914551,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643352061510086,-2653.880859375,304.1513061523437,0.884061336517334,0.2396925240755081,0.1683759093284607,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153779506683,-5163.88623046875,304.12371826171875,0.9990000128746032,0.3967071175575256,0.3283230364322662,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950994387269,-1818.264404296875,297.6484069824219,0.5152707099914551,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,292.25537109375,291.1098937988281,1.0,0.2374651581048965,0.7801044583320618,0.7801044583320618,1.0,1.0,-1.1099797487258911,0.4688432216644287,0.6411365270614624,0.1982636153697967,0.0,0.0,0.5943049192428589,38.04645156860352,49.0,-22.234832763671875,-12815.16796875,149.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861254692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164408922195435,0.6164472699165344,-6.355535788316047e-06,0.0,0.0002902395499404,0.0,0.0,44.02216339111328,0.0,0.0,0.0,0.4113116562366485,4.0,0.0,1.0
