time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038028374314308,-2361.77490234375,304.1476135253906,0.7751876711845398,0.1653625518083572,0.1497110426425933,293.1033630371094,297.1499938964844,293.1499938964844,0.0040660589002072,-323.0070495605469,296.5873413085937,0.5095971822738647,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642521321773529,-2653.0498046875,304.1510009765625,0.8744670748710632,0.2392808943986892,0.168131023645401,293.1280822753906,297.1499938964844,293.1499938964844,0.2690270245075226,-5327.455078125,304.115478515625,0.9990000128746032,0.3931112289428711,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.00487402966246,-1812.3377685546875,297.6025085449219,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,292.25592041015625,291.0948181152344,1.0,0.2418449968099594,0.7797091007232666,0.7797091007232666,1.0,1.0,-1.1229709386825562,0.4744996428489685,0.6484713554382324,0.2014267891645431,0.0,0.0,0.6024782657623291,40.039981842041016,37.0,-21.213499069213867,-12967.609375,156.86399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873390614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312045454978943,0.63121098279953,-6.458510597440181e-06,0.0,0.0002916126104537,0.0,0.0,46.08802795410156,0.0,0.0,0.0,0.4168603420257568,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038028374314308,-2361.77490234375,304.1476135253906,0.7751876711845398,0.1653625518083572,0.1497110426425933,293.1033630371094,297.1499938964844,293.1499938964844,0.0040660589002072,-323.0070495605469,296.5873413085937,0.5095971822738647,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642521321773529,-2653.0498046875,304.1510009765625,0.8744670748710632,0.2392808943986892,0.168131023645401,293.1280822753906,297.1499938964844,293.1499938964844,0.2690270245075226,-5327.455078125,304.115478515625,0.9990000128746032,0.3931112289428711,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.00487402966246,-1812.3377685546875,297.6025085449219,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,292.25592041015625,291.0948181152344,1.0,0.2418449968099594,0.7797091007232666,0.7797091007232666,1.0,1.0,-1.1229709386825562,0.4744996428489685,0.6484713554382324,0.2014267891645431,0.0,0.0,0.6024782657623291,40.039981842041016,37.0,-21.213499069213867,-12967.609375,156.86399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873390614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312045454978943,0.63121098279953,-6.458510597440181e-06,0.0,0.0002916126104537,0.0,0.0,46.08802795410156,0.0,0.0,0.0,0.4168603420257568,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041104570031166,-2367.33056640625,304.1479187011719,0.7774873971939087,0.1658043414354324,0.1500804275274276,293.0989990234375,297.1499938964844,293.1499938964844,0.0040888865478336,-324.7037353515625,296.6157531738281,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639327108860016,-2648.862548828125,304.1512451171875,0.875889778137207,0.2389770895242691,0.1678858995437622,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918638706207,-5299.64599609375,304.1300048828125,0.9990000128746032,0.3899154961109161,0.3364265561103821,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414911143481,-1801.2940673828125,297.5635986328125,0.5107381939888,0.050000000745058,0.2306363731622696,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,292.25665283203125,291.0989990234375,1.0,0.240447923541069,0.7793136835098267,0.7793136835098267,1.0,1.0,-1.120487928390503,0.4733413159847259,0.6471466422080994,0.2008245289325714,0.0,0.0,0.6101212501525879,39.62682342529297,25.0,8.633808135986328,-13023.0068359375,155.37411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892727553844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482769846916199,0.6482836008071899,-6.589023541891947e-06,0.0,0.0002935750526376,0.0,0.0,48.61595153808594,0.0,0.0,0.0,0.4233680665493011,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041104570031166,-2367.33056640625,304.1479187011719,0.7774873971939087,0.1658043414354324,0.1500804275274276,293.0989990234375,297.1499938964844,293.1499938964844,0.0040888865478336,-324.7037353515625,296.6157531738281,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639327108860016,-2648.862548828125,304.1512451171875,0.875889778137207,0.2389770895242691,0.1678858995437622,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918638706207,-5299.64599609375,304.1300048828125,0.9990000128746032,0.3899154961109161,0.3364265561103821,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414911143481,-1801.2940673828125,297.5635986328125,0.5107381939888,0.050000000745058,0.2306363731622696,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,292.25665283203125,291.0989990234375,1.0,0.240447923541069,0.7793136835098267,0.7793136835098267,1.0,1.0,-1.120487928390503,0.4733413159847259,0.6471466422080994,0.2008245289325714,0.0,0.0,0.6101212501525879,39.62682342529297,25.0,8.633808135986328,-13023.0068359375,155.37411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892727553844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482769846916199,0.6482836008071899,-6.589023541891947e-06,0.0,0.0002935750526376,0.0,0.0,48.61595153808594,0.0,0.0,0.0,0.4233680665493011,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041166558861732,-2367.142822265625,304.1482849121094,0.7821753025054932,0.1660460233688354,0.1502541452646255,293.0967102050781,297.1499938964844,293.1499938964844,0.004095250274986,-324.9801940917969,296.6398620605469,0.5137866735458374,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635631620883941,-2643.810546875,304.15167236328125,0.8806036710739136,0.2388692200183868,0.167771890759468,293.14727783203125,297.1499938964844,293.1499938964844,0.2622999250888824,-5211.76416015625,304.143310546875,0.9990000128746032,0.3897828161716461,0.3309259414672851,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187007196247,-1792.4981689453125,297.5523681640625,0.5137866735458374,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,292.2569274902344,291.1163024902344,1.0,0.2379910945892334,0.7791159749031067,0.7791159749031067,1.0,1.0,-1.113693118095398,0.4703346192836761,0.6433585286140442,0.1991237699985504,0.0,0.0,0.6111041307449341,38.55551910400391,25.0,29.70518493652344,-12995.6064453125,151.4423370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902708053588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533162593841553,0.6533228754997253,-6.639360890403623e-06,0.0,0.0002945879823528,0.0,0.0,49.44762420654297,0.0,0.0,0.0,0.4253830909729004,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040737554430961,-2365.976318359375,304.148681640625,0.7890704274177551,0.1663041561841964,0.1504257768392563,293.0943908691406,297.1499938964844,293.1499938964844,0.00409935740754,-325.02203369140625,296.6676025390625,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631291359663009,-2637.853759765625,304.15216064453125,0.8878118395805359,0.2387919872999191,0.1676664501428604,293.1415710449219,297.1499938964844,293.1499938964844,0.2544976472854614,-5083.24658203125,304.1587219238281,0.9990000128746032,0.3909318447113037,0.3229183852672577,293.25701904296875,297.1499938964844,293.1499938964844,0.004793332889676,-1782.4686279296875,297.5444030761719,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,292.25701904296875,291.1384582519531,1.0,0.2344996333122253,0.7789537310600281,0.7789537310600281,1.0,1.0,-1.1037830114364624,0.4659727811813354,0.637810230255127,0.1966533213853836,0.0,0.0,0.6101071834564209,37.0254020690918,28.0,46.86939239501953,-12930.759765625,145.84469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911581695079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545236110687256,0.6545302867889404,-6.66346977595822e-06,0.0,0.0002954885130748,0.0,0.0,49.71958923339844,0.0,0.0,0.0,0.4259697198867798,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040892675518989,-2365.6396484375,304.1490783691406,0.7977303862571716,0.1668353229761123,0.1508390456438064,293.08966064453125,297.1499938964844,293.1499938964844,0.0041115772910416,-325.475830078125,296.722412109375,0.5241489410400391,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624293774366378,-2628.273193359375,304.152587890625,0.8964780569076538,0.2386964410543441,0.1675399839878082,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788451194763,-4927.7587890625,304.171142578125,0.9990000128746032,0.3956257104873657,0.3136693239212036,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485125251114,-1764.8082275390625,297.5284423828125,0.5241489410400391,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,292.2566223144531,291.1747131347656,1.0,0.2309932857751846,0.7786291241645813,0.7786291241645813,1.0,1.0,-1.0925922393798828,0.4610694944858551,0.6315227746963501,0.1937662363052368,0.0,0.0,0.6041819453239441,35.303558349609375,31.0,42.71120834350586,-12820.4306640625,139.6424102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923861443996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464184522628784,0.6464250683784485,-6.626616141147679e-06,0.0,0.0002967347681988,0.0,0.0,48.64034271240234,0.0,0.0,0.0,0.4231217801570892,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040892675518989,-2365.6396484375,304.1490783691406,0.7977303862571716,0.1668353229761123,0.1508390456438064,293.08966064453125,297.1499938964844,293.1499938964844,0.0041115772910416,-325.475830078125,296.722412109375,0.5241489410400391,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624293774366378,-2628.273193359375,304.152587890625,0.8964780569076538,0.2386964410543441,0.1675399839878082,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788451194763,-4927.7587890625,304.171142578125,0.9990000128746032,0.3956257104873657,0.3136693239212036,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485125251114,-1764.8082275390625,297.5284423828125,0.5241489410400391,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,292.2566223144531,291.1747131347656,1.0,0.2309932857751846,0.7786291241645813,0.7786291241645813,1.0,1.0,-1.0925922393798828,0.4610694944858551,0.6315227746963501,0.1937662363052368,0.0,0.0,0.6041819453239441,35.303558349609375,31.0,42.71120834350586,-12820.4306640625,139.6424102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923861443996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464184522628784,0.6464250683784485,-6.626616141147679e-06,0.0,0.0002967347681988,0.0,0.0,48.64034271240234,0.0,0.0,0.0,0.4231217801570892,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.10441355407238,-2371.4794921875,304.1488342285156,0.8024951815605164,0.1674056649208068,0.1513131856918335,293.08453369140625,297.1499938964844,293.1499938964844,0.004134374205023,-327.076904296875,296.7629089355469,0.527016282081604,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622428745031356,-2625.848388671875,304.1520080566406,0.900803804397583,0.2386986762285232,0.167502224445343,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316514730453,-4854.9951171875,304.17144775390625,0.9990000128746032,0.4007481634616852,0.3092366755008697,293.2552795410156,297.1499938964844,293.1499938964844,0.004715503193438,-1753.0718994140625,297.4999389648437,0.527016282081604,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,292.2554016113281,291.1820068359375,1.0,0.2293191850185394,0.7783045768737793,0.7783045768737793,1.0,1.0,-1.0875930786132812,0.4588658809661865,0.6287271976470947,0.1924432218074798,0.0,0.0,0.5990709066390991,34.49958038330078,34.0,15.90180206298828,-12755.732421875,136.84352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929039895534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354464888572693,0.6354530453681946,-6.544450570800109e-06,0.0,0.0002972602960653,0.0,0.0,47.01680374145508,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.10441355407238,-2371.4794921875,304.1488342285156,0.8024951815605164,0.1674056649208068,0.1513131856918335,293.08453369140625,297.1499938964844,293.1499938964844,0.004134374205023,-327.076904296875,296.7629089355469,0.527016282081604,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622428745031356,-2625.848388671875,304.1520080566406,0.900803804397583,0.2386986762285232,0.167502224445343,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316514730453,-4854.9951171875,304.17144775390625,0.9990000128746032,0.4007481634616852,0.3092366755008697,293.2552795410156,297.1499938964844,293.1499938964844,0.004715503193438,-1753.0718994140625,297.4999389648437,0.527016282081604,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,292.2554016113281,291.1820068359375,1.0,0.2293191850185394,0.7783045768737793,0.7783045768737793,1.0,1.0,-1.0875930786132812,0.4588658809661865,0.6287271976470947,0.1924432218074798,0.0,0.0,0.5990709066390991,34.49958038330078,34.0,15.90180206298828,-12755.732421875,136.84352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929039895534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354464888572693,0.6354530453681946,-6.544450570800109e-06,0.0,0.0002972602960653,0.0,0.0,47.01680374145508,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049192994832992,-2380.87939453125,304.1483764648437,0.804176390171051,0.1680166870355606,0.1518477797508239,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646328754723,-329.41082763671875,296.7979736328125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623619496822357,-2627.6064453125,304.1511535644531,0.90168958902359,0.2387915998697281,0.1675479114055633,293.0827941894531,297.1499938964844,293.1499938964844,0.2395295202732086,-4842.5029296875,304.1656799316406,0.9990000128746032,0.4051629304885864,0.3084375262260437,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899234876036,-1744.792724609375,297.465576171875,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,292.253662109375,291.17529296875,1.0,0.2291676998138427,0.7781563997268677,0.7781563997268677,1.0,1.0,-1.0872929096221924,0.4587342739105224,0.6285586357116699,0.1923012137413025,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233119964599609,-12746.765625,136.5125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963303565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271726489067078,0.6271791458129883,-6.475265763583593e-06,0.0,0.0002972525544464,0.0,0.0,45.77329254150391,0.0,0.0,0.0,0.4157767593860626,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049192994832992,-2380.87939453125,304.1483764648437,0.804176390171051,0.1680166870355606,0.1518477797508239,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646328754723,-329.41082763671875,296.7979736328125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623619496822357,-2627.6064453125,304.1511535644531,0.90168958902359,0.2387915998697281,0.1675479114055633,293.0827941894531,297.1499938964844,293.1499938964844,0.2395295202732086,-4842.5029296875,304.1656799316406,0.9990000128746032,0.4051629304885864,0.3084375262260437,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899234876036,-1744.792724609375,297.465576171875,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,292.253662109375,291.17529296875,1.0,0.2291676998138427,0.7781563997268677,0.7781563997268677,1.0,1.0,-1.0872929096221924,0.4587342739105224,0.6285586357116699,0.1923012137413025,0.0,0.0,0.5957548022270203,34.36272048950195,37.0,-5.233119964599609,-12746.765625,136.5125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963303565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271726489067078,0.6271791458129883,-6.475265763583593e-06,0.0,0.0002972525544464,0.0,0.0,45.77329254150391,0.0,0.0,0.0,0.4157767593860626,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055505499243736,-2392.705810546875,304.1478576660156,0.80326247215271,0.1686565428972244,0.1524298936128616,293.07293701171875,297.1499938964844,293.1499938964844,0.0042009530588984,-332.3072509765625,296.8307800292969,0.5260922908782959,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626957207918167,-2632.26318359375,304.15020751953125,0.8996856212615967,0.2389552444219589,0.1676610112190246,293.07550048828125,297.1499938964844,293.1499938964844,0.2416574358940124,-4879.60986328125,304.1568603515625,0.9990000128746032,0.4083631634712219,0.3106505274772644,293.251708984375,297.1499938964844,293.1499938964844,0.0046691303141415,-1738.7255859375,297.4271850585937,0.5260922908782959,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,292.2518310546875,291.1597900390625,1.0,0.2302750945091247,0.778008222579956,0.778008222579956,1.0,1.0,-1.0908818244934082,0.4603011906147003,0.6305806040763855,0.1931197047233581,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.96863174438477,-12789.8681640625,138.21127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358580589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236433982849121,0.6236498355865479,-6.438389391405508e-06,0.0,0.0002969881752505,0.0,0.0,45.20724105834961,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055505499243736,-2392.705810546875,304.1478576660156,0.80326247215271,0.1686565428972244,0.1524298936128616,293.07293701171875,297.1499938964844,293.1499938964844,0.0042009530588984,-332.3072509765625,296.8307800292969,0.5260922908782959,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626957207918167,-2632.26318359375,304.15020751953125,0.8996856212615967,0.2389552444219589,0.1676610112190246,293.07550048828125,297.1499938964844,293.1499938964844,0.2416574358940124,-4879.60986328125,304.1568603515625,0.9990000128746032,0.4083631634712219,0.3106505274772644,293.251708984375,297.1499938964844,293.1499938964844,0.0046691303141415,-1738.7255859375,297.4271850585937,0.5260922908782959,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,292.2518310546875,291.1597900390625,1.0,0.2302750945091247,0.778008222579956,0.778008222579956,1.0,1.0,-1.0908818244934082,0.4603011906147003,0.6305806040763855,0.1931197047233581,0.0,0.0,0.5951106548309326,34.77442932128906,40.0,-18.96863174438477,-12789.8681640625,138.21127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358580589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236433982849121,0.6236498355865479,-6.438389391405508e-06,0.0,0.0002969881752505,0.0,0.0,45.20724105834961,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058952733874321,-2399.16943359375,304.1476135253906,0.801990270614624,0.1689830869436264,0.1527340114116668,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210058309137,-333.91802978515625,296.8471984863281,0.5247592926025391,0.050000000745058,0.0484586358070373,293.16021728515625,297.1499938964844,293.1499938964844,0.1629147827625274,-2635.2822265625,304.1497802734375,0.8977814316749573,0.2390573620796203,0.1677376329898834,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831593513488,-4913.71240234375,304.1519470214844,0.9990000128746032,0.409441739320755,0.3127145171165466,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598138287663,-1736.1744384765625,297.40704345703125,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,292.2509460449219,291.1502990722656,1.0,0.2312292754650116,0.7779341340065002,0.7779341340065002,1.0,1.0,-1.0939090251922607,0.4616235196590423,0.632285475730896,0.1938333958387375,0.0,0.0,0.5958743691444397,35.15717697143555,40.0,-23.154266357421875,-12829.0771484375,139.7177276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925056219100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239851117134094,0.6239915490150452,-6.435207524191355e-06,0.0,0.0002968560147564,0.0,0.0,45.22368240356445,0.0,0.0,0.0,0.4144176840782165,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062520965933799,-2405.855712890625,304.1473999023437,0.8002565503120422,0.1693120002746582,0.1530445218086242,293.06671142578125,297.1499938964844,293.1499938964844,0.0042420676909387,-335.6106872558594,296.8639221191406,0.5230934023857117,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631573140621185,-2638.605712890625,304.1493835449219,0.89537113904953,0.2391703128814697,0.1678252816200256,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703585624694,-4956.7744140625,304.1468811035156,0.9990000128746032,0.4101560413837433,0.3153353333473205,293.25006103515625,297.1499938964844,293.1499938964844,0.0046509741805493,-1733.8231201171875,297.386474609375,0.5230934023857117,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,292.2501525878906,291.1402893066406,1.0,0.232417032122612,0.7777883410453796,0.7777883410453796,1.0,1.0,-1.0976516008377075,0.4632512331008911,0.6344004273414612,0.1947160810232162,0.0,0.0,0.5973660349845886,35.64542770385742,43.0,-25.89645004272461,-12878.607421875,141.61846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924262285232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625782310962677,0.6257887482643127,-6.442885933211073e-06,0.0,0.0002967754553537,0.0,0.0,45.448543548583984,0.0,0.0,0.0,0.4150457680225372,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069865673780441,-2419.593017578125,304.1470642089844,0.7956390976905823,0.1699722558259964,0.1536789983510971,293.0603942871094,297.1499938964844,293.1499938964844,0.0042868861928582,-339.2015380859375,296.8988952636719,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636896133422851,-2645.84619140625,304.1487121582031,0.8893080353736877,0.2394228428602218,0.1680281460285186,293.0837707519531,297.1499938964844,293.1499938964844,0.2529223263263702,-5066.111328125,304.1368408203125,0.9990000128746032,0.4104718863964081,0.3220286667346954,293.24884033203125,297.1499938964844,293.1499938964844,0.004634054377675,-1729.4156494140625,297.34442138671875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,292.2489013671875,291.11968994140625,1.0,0.2354046404361724,0.7774966359138489,0.7774966359138489,1.0,1.0,-1.1069995164871216,0.4673234820365906,0.639676034450531,0.196941927075386,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34478759765625,-13004.81640625,146.49569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620377063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491632575489348e-06,0.0,0.0002969132910948,0.0,0.0,46.53666305541992,0.0,0.0,0.0,0.4179756939411163,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069865673780441,-2419.593017578125,304.1470642089844,0.7956390976905823,0.1699722558259964,0.1536789983510971,293.0603942871094,297.1499938964844,293.1499938964844,0.0042868861928582,-339.2015380859375,296.8988952636719,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636896133422851,-2645.84619140625,304.1487121582031,0.8893080353736877,0.2394228428602218,0.1680281460285186,293.0837707519531,297.1499938964844,293.1499938964844,0.2529223263263702,-5066.111328125,304.1368408203125,0.9990000128746032,0.4104718863964081,0.3220286667346954,293.24884033203125,297.1499938964844,293.1499938964844,0.004634054377675,-1729.4156494140625,297.34442138671875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,292.2489013671875,291.11968994140625,1.0,0.2354046404361724,0.7774966359138489,0.7774966359138489,1.0,1.0,-1.1069995164871216,0.4673234820365906,0.639676034450531,0.196941927075386,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34478759765625,-13004.81640625,146.49569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620377063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491632575489348e-06,0.0,0.0002969132910948,0.0,0.0,46.53666305541992,0.0,0.0,0.0,0.4179756939411163,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335178852081,-2433.522705078125,304.14678955078125,0.7898582220077515,0.1706302762031555,0.1543242633342743,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348027393221,-343.01568603515625,296.9361877441406,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642627120018005,-2653.5810546875,304.148193359375,0.8820248246192932,0.2397049963474273,0.1682616174221038,293.0978698730469,297.1499938964844,293.1499938964844,0.2612412273883819,-5201.033203125,304.1274108886719,0.9990000128746032,0.4093035459518432,0.3303248882293701,293.24810791015625,297.1499938964844,293.1499938964844,0.004617522470653,-1725.12451171875,297.3014221191406,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,292.2481384277344,291.09930419921875,1.0,0.2390744686126709,0.7772049903869629,0.7772049903869629,1.0,1.0,-1.118404507637024,0.4723032712936401,0.6461012363433838,0.1996794790029525,0.0,0.0,0.610328197479248,38.50370407104492,49.0,-28.410032272338867,-13161.3583984375,152.65354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.293292760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473949551582336,0.6474015116691589,-6.58576209389139e-06,0.0,0.0002976548566948,0.0,0.0,48.503787994384766,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335178852081,-2433.522705078125,304.14678955078125,0.7898582220077515,0.1706302762031555,0.1543242633342743,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348027393221,-343.01568603515625,296.9361877441406,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642627120018005,-2653.5810546875,304.148193359375,0.8820248246192932,0.2397049963474273,0.1682616174221038,293.0978698730469,297.1499938964844,293.1499938964844,0.2612412273883819,-5201.033203125,304.1274108886719,0.9990000128746032,0.4093035459518432,0.3303248882293701,293.24810791015625,297.1499938964844,293.1499938964844,0.004617522470653,-1725.12451171875,297.3014221191406,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,292.2481384277344,291.09930419921875,1.0,0.2390744686126709,0.7772049903869629,0.7772049903869629,1.0,1.0,-1.118404507637024,0.4723032712936401,0.6461012363433838,0.1996794790029525,0.0,0.0,0.610328197479248,38.50370407104492,49.0,-28.410032272338867,-13161.3583984375,152.65354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.293292760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473949551582336,0.6474015116691589,-6.58576209389139e-06,0.0,0.0002976548566948,0.0,0.0,48.503787994384766,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084798276424408,-2447.39404296875,304.1466064453125,0.7833094000816345,0.1712824553251266,0.1549747884273529,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854261748492,-347.010986328125,296.9761657714844,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164858728647232,-2661.571044921875,304.1477966308594,0.8739878535270691,0.2400141507387161,0.168521836400032,293.1174621582031,297.1499938964844,293.1499938964844,0.2709107100963592,-5355.95458984375,304.1188659667969,0.9990000128746032,0.4066602885723114,0.3398785889148712,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008839271962,-1720.7236328125,297.2576904296875,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,292.24786376953125,291.0799865722656,1.0,0.243288055062294,0.7768062949180603,0.7768062949180603,1.0,1.0,-1.1314294338226318,0.4779903590679168,0.6534390449523926,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.07647705078125,-13342.34375,159.94053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948121726512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991968940477,0.0,0.0,51.4072151184082,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084798276424408,-2447.39404296875,304.1466064453125,0.7833094000816345,0.1712824553251266,0.1549747884273529,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854261748492,-347.010986328125,296.9761657714844,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164858728647232,-2661.571044921875,304.1477966308594,0.8739878535270691,0.2400141507387161,0.168521836400032,293.1174621582031,297.1499938964844,293.1499938964844,0.2709107100963592,-5355.95458984375,304.1188659667969,0.9990000128746032,0.4066602885723114,0.3398785889148712,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008839271962,-1720.7236328125,297.2576904296875,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,292.24786376953125,291.0799865722656,1.0,0.243288055062294,0.7768062949180603,0.7768062949180603,1.0,1.0,-1.1314294338226318,0.4779903590679168,0.6534390449523926,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.07647705078125,-13342.34375,159.94053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948121726512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991968940477,0.0,0.0,51.4072151184082,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092183366417884,-2461.0732421875,304.1465148925781,0.7763379216194153,0.1719278395175933,0.1556277424097061,293.0417785644531,297.1499938964844,293.1499938964844,0.0044384743086993,-351.1584777832031,297.0188903808594,0.5034971833229065,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654687821865081,-2669.7001953125,304.14752197265625,0.8655977845191956,0.2403508424758911,0.1688075810670852,293.14178466796875,297.1499938964844,293.1499938964844,0.2816491425037384,-5525.98291015625,304.11138916015625,0.9990000128746032,0.4025630056858063,0.3503847122192383,293.248046875,297.1499938964844,293.1499938964844,0.0045838821679353,-1716.0947265625,297.2135009765625,0.5034971833229065,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,292.2480163574219,291.0621337890625,1.0,0.2479226738214492,0.7764075994491577,0.7764075994491577,1.0,1.0,-1.145693063735962,0.4842328727245331,0.6614601016044617,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.100378036499023,-13542.9833984375,168.22108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972441911697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910716891288757,0.6910786032676697,-6.916603524587117e-06,0.0,0.0003016650734934,0.0,0.0,55.31620407104492,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092183366417884,-2461.0732421875,304.1465148925781,0.7763379216194153,0.1719278395175933,0.1556277424097061,293.0417785644531,297.1499938964844,293.1499938964844,0.0044384743086993,-351.1584777832031,297.0188903808594,0.5034971833229065,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654687821865081,-2669.7001953125,304.14752197265625,0.8655977845191956,0.2403508424758911,0.1688075810670852,293.14178466796875,297.1499938964844,293.1499938964844,0.2816491425037384,-5525.98291015625,304.11138916015625,0.9990000128746032,0.4025630056858063,0.3503847122192383,293.248046875,297.1499938964844,293.1499938964844,0.0045838821679353,-1716.0947265625,297.2135009765625,0.5034971833229065,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,292.2480163574219,291.0621337890625,1.0,0.2479226738214492,0.7764075994491577,0.7764075994491577,1.0,1.0,-1.145693063735962,0.4842328727245331,0.6614601016044617,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.100378036499023,-13542.9833984375,168.22108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972441911697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910716891288757,0.6910786032676697,-6.916603524587117e-06,0.0,0.0003016650734934,0.0,0.0,55.31620407104492,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.109539046883583,-2466.96435546875,304.1465759277344,0.7762558460235596,0.1722640395164489,0.1559270322322845,293.0386962890625,297.1499938964844,293.1499938964844,0.0044628693722188,-353.0284423828125,297.0424499511719,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657203286886215,-2673.011474609375,304.14752197265625,0.8651773929595947,0.2405450195074081,0.1689383089542389,293.1535949707031,297.1499938964844,293.1499938964844,0.282884418964386,-5543.22412109375,304.1163024902344,0.9990000128746032,0.4003474712371826,0.3511679768562317,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721041969954,-1712.4288330078125,297.1924133300781,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,292.2481689453125,291.05694580078125,1.0,0.2479561865329742,0.7762082815170288,0.7762082815170288,1.0,1.0,-1.1471956968307495,0.484858751296997,0.6623368859291077,0.2066332101821899,0.0,0.0,0.6403205394744873,42.68660354614258,40.0,-15.813274383544922,-13608.26171875,168.99322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.298794537782669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051072120666504,0.7051142454147339,-7.03010391589487e-06,0.0,0.0003032384556718,0.0,0.0,57.66704559326172,0.0,0.0,0.0,0.445769339799881,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.109737679362297,-2470.4228515625,304.1468200683594,0.7787393927574158,0.17261603474617,0.1562175452709198,293.0356140136719,297.1499938964844,293.1499938964844,0.0044835400767624,-354.4564514160156,297.07293701171875,0.5044207572937012,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1657946854829788,-2673.830810546875,304.1478271484375,0.8675763010978699,0.2407615631818771,0.1690671741962433,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663347244262,-5503.39599609375,304.1266784667969,0.9990000128746032,0.3989166617393493,0.348531037569046,293.248291015625,297.1499938964844,293.1499938964844,0.0045561427250504,-1706.5096435546875,297.1776733398437,0.5044207572937012,0.050000000745058,0.2310506254434585,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,292.248291015625,291.0647277832031,1.0,0.2467458993196487,0.7759763598442078,0.7759763598442078,1.0,1.0,-1.1444026231765747,0.4836011230945587,0.6608015298843384,0.2059077769517898,0.0,0.0,0.6457383632659912,42.15540313720703,28.0,6.028890132904053,-13640.265625,167.13145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004660606384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186502814292908,0.7186574339866638,-7.1484341788163874e-06,0.0,0.0003049348597414,0.0,0.0,60.04888534545898,0.0,0.0,0.0,0.4512125849723816,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.109876811504364,-2472.2275390625,304.1476745605469,0.7900256514549255,0.1733652204275131,0.1567855924367904,293.02947998046875,297.1499938964844,293.1499938964844,0.0045143575407564,-356.1808166503906,297.1500244140625,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655700802803039,-2670.261962890625,304.14892578125,0.879359781742096,0.2412583082914352,0.1693281531333923,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031755447387,-5292.162109375,304.1561279296875,0.9990000128746032,0.3994969129562378,0.3353860676288605,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133559033274,-1689.2222900390625,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,292.2481994628906,291.1049194335937,1.0,0.2410368919372558,0.7755125164985657,0.7755125164985657,1.0,1.0,-1.1289715766906738,0.4767632484436035,0.6522082686424255,0.2020063698291778,0.0,0.0,0.6502401828765869,39.5438232421875,31.0,47.739253997802734,-13590.705078125,157.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782609462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354749441146851,0.7354822754859924,-7.323495992750395e-06,0.0,0.0003082963230554,0.0,0.0,63.27546310424805,0.0,0.0,0.0,0.4582242667675018,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.109876811504364,-2472.2275390625,304.1476745605469,0.7900256514549255,0.1733652204275131,0.1567855924367904,293.02947998046875,297.1499938964844,293.1499938964844,0.0045143575407564,-356.1808166503906,297.1500244140625,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655700802803039,-2670.261962890625,304.14892578125,0.879359781742096,0.2412583082914352,0.1693281531333923,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031755447387,-5292.162109375,304.1561279296875,0.9990000128746032,0.3994969129562378,0.3353860676288605,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133559033274,-1689.2222900390625,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,292.2481994628906,291.1049194335937,1.0,0.2410368919372558,0.7755125164985657,0.7755125164985657,1.0,1.0,-1.1289715766906738,0.4767632484436035,0.6522082686424255,0.2020063698291778,0.0,0.0,0.6502401828765869,39.5438232421875,31.0,47.739253997802734,-13590.705078125,157.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782609462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354749441146851,0.7354822754859924,-7.323495992750395e-06,0.0,0.0003082963230554,0.0,0.0,63.27546310424805,0.0,0.0,0.0,0.4582242667675018,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100261956453323,-2474.21044921875,304.1481628417969,0.7984610795974731,0.1741401106119156,0.1574192941188812,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463293790817,-357.9306335449219,297.23193359375,0.5163373947143555,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653552055358886,-2666.846435546875,304.1496276855469,0.8880642652511597,0.241806074976921,0.1696567386388778,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995891571045,-5139.75732421875,304.1692199707031,0.9990000128746032,0.4038066267967224,0.3264805376529693,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726324267685,-1672.4346923828125,297.155029296875,0.5163373947143555,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,292.2475280761719,291.1461486816406,1.0,0.2377615422010421,0.7750486731529236,0.7750486731529236,1.0,1.0,-1.119003176689148,0.4723675549030304,0.6466355919837952,0.199376493692398,0.0,0.0,0.6479629874229431,37.832969665527344,34.0,49.02179718017578,-13527.330078125,151.54261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342009067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361612915992737,0.7361686825752258,-7.362748419836862e-06,0.0,0.0003110932593699,0.0,0.0,63.62345504760742,0.0,0.0,0.0,0.4587927162647247,4.0,0.0,1.0
