time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100261956453323,-2474.21044921875,304.1481628417969,0.7984610795974731,0.1741401106119156,0.1574192941188812,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463293790817,-357.9306335449219,297.23193359375,0.5163373947143555,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653552055358886,-2666.846435546875,304.1496276855469,0.8880642652511597,0.241806074976921,0.1696567386388778,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995891571045,-5139.75732421875,304.1692199707031,0.9990000128746032,0.4038066267967224,0.3264805376529693,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726324267685,-1672.4346923828125,297.155029296875,0.5163373947143555,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,292.2475280761719,291.1461486816406,1.0,0.2377615422010421,0.7750486731529236,0.7750486731529236,1.0,1.0,-1.119003176689148,0.4723675549030304,0.6466355919837952,0.199376493692398,0.0,0.0,0.6479629874229431,37.832969665527344,34.0,49.02179718017578,-13527.330078125,151.54261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342009067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361612915992737,0.7361686825752258,-7.362748419836862e-06,0.0,0.0003110932593699,0.0,0.0,63.62345504760742,0.0,0.0,0.0,0.4587927162647247,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104680374264717,-2481.983154296875,304.1480407714844,0.8031606078147888,0.1749424040317535,0.1581051051616668,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896135270595,-360.849853515625,297.30181884765625,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656007617712021,-2669.860107421875,304.1493225097656,0.8926839828491211,0.2424343526363372,0.1700563132762909,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222372531891,-5068.68408203125,304.1700439453125,0.9990000128746032,0.4085939228534698,0.3223359584808349,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421153143048,-1660.8746337890625,297.1341552734375,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,292.2461242675781,291.1605529785156,1.0,0.2363005429506302,0.7748659253120422,0.7748659253120422,1.0,1.0,-1.1151338815689087,0.4706714153289795,0.6444624662399292,0.1983281075954437,0.0,0.0,0.645334780216217,37.06143951416016,37.0,24.88973617553711,-13503.837890625,149.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374402046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892939567566,0.731096625328064,-7.327024832193274e-06,0.0,0.0003132277633994,0.0,0.0,62.7507209777832,0.0,0.0,0.0,0.4568495452404022,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104680374264717,-2481.983154296875,304.1480407714844,0.8031606078147888,0.1749424040317535,0.1581051051616668,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896135270595,-360.849853515625,297.30181884765625,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656007617712021,-2669.860107421875,304.1493225097656,0.8926839828491211,0.2424343526363372,0.1700563132762909,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222372531891,-5068.68408203125,304.1700439453125,0.9990000128746032,0.4085939228534698,0.3223359584808349,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421153143048,-1660.8746337890625,297.1341552734375,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,292.2461242675781,291.1605529785156,1.0,0.2363005429506302,0.7748659253120422,0.7748659253120422,1.0,1.0,-1.1151338815689087,0.4706714153289795,0.6444624662399292,0.1983281075954437,0.0,0.0,0.645334780216217,37.06143951416016,37.0,24.88973617553711,-13503.837890625,149.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374402046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892939567566,0.731096625328064,-7.327024832193274e-06,0.0,0.0003132277633994,0.0,0.0,62.7507209777832,0.0,0.0,0.0,0.4568495452404022,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110961809754371,-2493.3828125,304.14764404296875,0.804928183555603,0.1757714450359344,0.1588396877050399,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412195079028,-364.5626220703125,297.3666381835937,0.5191351175308228,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661784648895263,-2677.412109375,304.1485900878906,0.8941243290901184,0.2431795299053192,0.170550987124443,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909610748291,-5057.359375,304.1646423339844,0.9990000128746032,0.4126889407634735,0.3217594027519226,293.244140625,297.1499938964844,293.1499938964844,0.0044188029132783,-1652.759765625,297.1065979003906,0.5191351175308228,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,292.2442626953125,291.1600952148437,1.0,0.2363424450159073,0.7746831178665161,0.7746831178665161,1.0,1.0,-1.115888595581055,0.4710014462471008,0.6448872089385986,0.1984290182590484,0.0,0.0,0.6437060236930847,36.97089385986328,40.0,3.5914852619171143,-13529.8408203125,149.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.310197651386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266321182250977,0.7266393899917603,-7.285837000381434e-06,0.0,0.0003148111863993,0.0,0.0,61.92535018920898,0.0,0.0,0.0,0.4550411403179168,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110961809754371,-2493.3828125,304.14764404296875,0.804928183555603,0.1757714450359344,0.1588396877050399,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412195079028,-364.5626220703125,297.3666381835937,0.5191351175308228,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661784648895263,-2677.412109375,304.1485900878906,0.8941243290901184,0.2431795299053192,0.170550987124443,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909610748291,-5057.359375,304.1646423339844,0.9990000128746032,0.4126889407634735,0.3217594027519226,293.244140625,297.1499938964844,293.1499938964844,0.0044188029132783,-1652.759765625,297.1065979003906,0.5191351175308228,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,292.2442626953125,291.1600952148437,1.0,0.2363424450159073,0.7746831178665161,0.7746831178665161,1.0,1.0,-1.115888595581055,0.4710014462471008,0.6448872089385986,0.1984290182590484,0.0,0.0,0.6437060236930847,36.97089385986328,40.0,3.5914852619171143,-13529.8408203125,149.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.310197651386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266321182250977,0.7266393899917603,-7.285837000381434e-06,0.0,0.0003148111863993,0.0,0.0,61.92535018920898,0.0,0.0,0.0,0.4550411403179168,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114630326628685,-2500.09912109375,304.1473999023437,0.8048684000968933,0.176192432641983,0.1592210829257965,293.00714111328125,297.1499938964844,293.1499938964844,0.0046699596568942,-366.6814575195313,297.3981018066406,0.5186289548873901,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665724217891693,-2682.60400390625,304.14813232421875,0.893831729888916,0.2435947656631469,0.1708347499370575,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387311458587,-5070.5927734375,304.1606140136719,0.9990000128746032,0.4143064618110657,0.3226020336151123,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090077280998,-1649.6051025390625,297.09088134765625,0.5186289548873901,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,292.2432556152344,291.15582275390625,1.0,0.236839473247528,0.7745917439460754,0.7745917439460754,1.0,1.0,-1.117737054824829,0.4718107283115387,0.6459263563156128,0.1988445371389389,0.0,0.0,0.6436144113540649,37.13993453979492,40.0,-4.871398448944092,-13560.6455078125,149.87425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108364641666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255373001098633,0.7255445718765259,-7.27277938494808e-06,0.0,0.0003154595033265,0.0,0.0,61.70426940917969,0.0,0.0,0.0,0.4545780122280121,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118555888533592,-2507.3046875,304.14715576171875,0.8042590022087097,0.1766156256198883,0.1596095114946365,293.00360107421875,297.1499938964844,293.1499938964844,0.0047003519721329,-368.94134521484375,297.4293518066406,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670216768980026,-2688.53173828125,304.14764404296875,0.8929520845413208,0.2440337240695953,0.1711397767066955,293.0894470214844,297.1499938964844,293.1499938964844,0.2551681399345398,-5094.7919921875,304.15606689453125,0.9990000128746032,0.4155912399291992,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.004400173202157,-1646.9031982421875,297.07421875,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,292.2422790527344,291.149658203125,1.0,0.2376149147748947,0.7744470238685608,0.7744470238685608,1.0,1.0,-1.120444655418396,0.4729903936386108,0.6474543213844299,0.1994672268629074,0.0,0.0,0.6441144943237305,37.43531799316406,43.0,-11.605753898620604,-13602.650390625,151.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114210069179535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255520224571228,0.7255592346191406,-7.268351055245148e-06,0.0,0.0003160527558065,0.0,0.0,61.67695999145508,0.0,0.0,0.0,0.4545559883117676,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918196678161,-2522.671630859375,304.146728515625,0.8016297817230225,0.1774624735116958,0.1604002565145492,292.9963684082031,297.1499938964844,293.1499938964844,0.004765466786921,-373.8080139160156,297.4922790527344,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680427342653274,-2701.989990234375,304.146728515625,0.8896963596343994,0.2449682056903839,0.1718018651008606,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115801811218,-5171.5625,304.14630126953125,0.9990000128746032,0.4171007573604584,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844622559845,-1642.4041748046875,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,292.2404479980469,291.1338195800781,1.0,0.2398939579725265,0.7741575241088867,0.7741575241088867,1.0,1.0,-1.128096580505371,0.4763310849666595,0.6517655253410339,0.2012679725885391,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.457176208496094,-13716.998046875,155.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225692749023,0.7294299006462097,-7.291434030776145e-06,0.0,0.0003172056458424,0.0,0.0,62.30783462524414,0.0,0.0,0.0,0.456060916185379,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918196678161,-2522.671630859375,304.146728515625,0.8016297817230225,0.1774624735116958,0.1604002565145492,292.9963684082031,297.1499938964844,293.1499938964844,0.004765466786921,-373.8080139160156,297.4922790527344,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680427342653274,-2701.989990234375,304.146728515625,0.8896963596343994,0.2449682056903839,0.1718018651008606,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115801811218,-5171.5625,304.14630126953125,0.9990000128746032,0.4171007573604584,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844622559845,-1642.4041748046875,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,292.2404479980469,291.1338195800781,1.0,0.2398939579725265,0.7741575241088867,0.7741575241088867,1.0,1.0,-1.128096580505371,0.4763310849666595,0.6517655253410339,0.2012679725885391,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.457176208496094,-13716.998046875,155.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225692749023,0.7294299006462097,-7.291434030776145e-06,0.0,0.0003172056458424,0.0,0.0,62.30783462524414,0.0,0.0,0.0,0.456060916185379,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135657578706741,-2538.72021484375,304.1463623046875,0.7974898219108582,0.1783013641834259,0.1611994355916977,292.9890441894531,297.1499938964844,293.1499938964844,0.0048354445025324,-379.0364379882813,297.5566711425781,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691747009754181,-2716.865234375,304.1459350585937,0.8848608732223511,0.2459573000669479,0.1725166589021682,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.7978515625,304.1364440917969,0.9990000128746032,0.4171502292156219,0.3355084657669067,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703131377696,-1638.6036376953125,297.0015869140625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,292.2389831542969,291.11553955078125,1.0,0.2429893910884857,0.7738680839538574,0.7738680839538574,1.0,1.0,-1.1382362842559814,0.4807679057121277,0.6574683785438538,0.2036893218755722,0.0,0.0,0.6525341868400574,39.68202972412109,49.0,-24.751096725463867,-13865.75,160.5332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738840639591217,0.7388480305671692,-7.362949418165954e-06,0.0,0.0003185279201716,0.0,0.0,63.962440490722656,0.0,0.0,0.0,0.4598376750946045,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135657578706741,-2538.72021484375,304.1463623046875,0.7974898219108582,0.1783013641834259,0.1611994355916977,292.9890441894531,297.1499938964844,293.1499938964844,0.0048354445025324,-379.0364379882813,297.5566711425781,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691747009754181,-2716.865234375,304.1459350585937,0.8848608732223511,0.2459573000669479,0.1725166589021682,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.7978515625,304.1364440917969,0.9990000128746032,0.4171502292156219,0.3355084657669067,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703131377696,-1638.6036376953125,297.0015869140625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,292.2389831542969,291.11553955078125,1.0,0.2429893910884857,0.7738680839538574,0.7738680839538574,1.0,1.0,-1.1382362842559814,0.4807679057121277,0.6574683785438538,0.2036893218755722,0.0,0.0,0.6525341868400574,39.68202972412109,49.0,-24.751096725463867,-13865.75,160.5332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738840639591217,0.7388480305671692,-7.362949418165954e-06,0.0,0.0003185279201716,0.0,0.0,63.962440490722656,0.0,0.0,0.0,0.4598376750946045,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144509091973304,-2554.940673828125,304.1460876464844,0.7922465801239014,0.1791249215602874,0.1619977205991745,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095177091658,-384.54052734375,297.6231994628906,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.17037034034729,-2732.5166015625,304.1452941894531,0.8789045810699463,0.2469810545444488,0.1732677221298217,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668623924255,-5412.89501953125,304.1271667480469,0.9990000128746032,0.4157281517982483,0.3437122404575348,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568299151957,-1635.072265625,296.9631042480469,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,292.2379455566406,291.0967102050781,1.0,0.2467398196458816,0.7734637260437012,0.7734637260437012,1.0,1.0,-1.1503469944000244,0.4860639870166778,0.664283037185669,0.2065909504890442,0.0,0.0,0.6606385111808777,41.33487319946289,52.0,-26.041534423828125,-14041.81640625,167.28567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155550956726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539387941360474,0.7539462447166443,-7.486900358344428e-06,0.0,0.0003202483057975,0.0,0.0,66.73389434814453,0.0,0.0,0.0,0.4659896790981293,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144509091973304,-2554.940673828125,304.1460876464844,0.7922465801239014,0.1791249215602874,0.1619977205991745,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095177091658,-384.54052734375,297.6231994628906,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.17037034034729,-2732.5166015625,304.1452941894531,0.8789045810699463,0.2469810545444488,0.1732677221298217,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668623924255,-5412.89501953125,304.1271667480469,0.9990000128746032,0.4157281517982483,0.3437122404575348,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568299151957,-1635.072265625,296.9631042480469,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,292.2379455566406,291.0967102050781,1.0,0.2467398196458816,0.7734637260437012,0.7734637260437012,1.0,1.0,-1.1503469944000244,0.4860639870166778,0.664283037185669,0.2065909504890442,0.0,0.0,0.6606385111808777,41.33487319946289,52.0,-26.041534423828125,-14041.81640625,167.28567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155550956726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539387941360474,0.7539462447166443,-7.486900358344428e-06,0.0,0.0003202483057975,0.0,0.0,66.73389434814453,0.0,0.0,0.0,0.4659896790981293,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153311133384704,-2571.02685546875,304.1459350585937,0.7862603664398193,0.1799287497997284,0.1627888828516006,292.974853515625,297.1499938964844,293.1499938964844,0.004987038206309,-390.25433349609375,297.69207763671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715985387563705,-2748.529541015625,304.14483642578125,0.8722299337387085,0.2480247914791107,0.1740426272153854,293.1298828125,297.1499938964844,293.1499938964844,0.2843804955482483,-5565.2939453125,304.1187744140625,0.9990000128746032,0.4128415286540985,0.3531144559383392,293.2373046875,297.1499938964844,293.1499938964844,0.0043434929102659,-1631.5631103515625,296.9238586425781,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,292.2373352050781,291.0782775878906,1.0,0.251006543636322,0.7730593085289001,0.7730593085289001,1.0,1.0,-1.163987636566162,0.492042601108551,0.6719450950622559,0.2098786681890487,0.0,0.0,0.671193540096283,43.27240753173828,40.0,-25.71015357971192,-14239.169921875,175.19187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178225755691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732665061951,0.7745809555053711,-7.665527846256737e-06,0.0,0.0003225495165679,0.0,0.0,70.70197296142578,0.0,0.0,0.0,0.4745211601257324,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153311133384704,-2571.02685546875,304.1459350585937,0.7862603664398193,0.1799287497997284,0.1627888828516006,292.974853515625,297.1499938964844,293.1499938964844,0.004987038206309,-390.25433349609375,297.69207763671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715985387563705,-2748.529541015625,304.14483642578125,0.8722299337387085,0.2480247914791107,0.1740426272153854,293.1298828125,297.1499938964844,293.1499938964844,0.2843804955482483,-5565.2939453125,304.1187744140625,0.9990000128746032,0.4128415286540985,0.3531144559383392,293.2373046875,297.1499938964844,293.1499938964844,0.0043434929102659,-1631.5631103515625,296.9238586425781,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,292.2373352050781,291.0782775878906,1.0,0.251006543636322,0.7730593085289001,0.7730593085289001,1.0,1.0,-1.163987636566162,0.492042601108551,0.6719450950622559,0.2098786681890487,0.0,0.0,0.671193540096283,43.27240753173828,40.0,-25.71015357971192,-14239.169921875,175.19187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178225755691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732665061951,0.7745809555053711,-7.665527846256737e-06,0.0,0.0003225495165679,0.0,0.0,70.70197296142578,0.0,0.0,0.0,0.4745211601257324,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157198399305343,-2578.0791015625,304.1459655761719,0.7866253852844238,0.1803385615348816,0.1631526201963424,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234110094606,-392.8845520019531,297.7284240722656,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721587777137756,-2755.774169921875,304.1447448730469,0.8725993037223816,0.248566135764122,0.1744143068790435,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279377937317,-5575.1142578125,304.12322998046875,0.9990000128746032,0.4112273454666137,0.3534242808818817,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339026160538,-1628.5936279296875,296.9052124023437,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,292.2371520996094,291.07257080078125,1.0,0.2508895397186279,0.772857129573822,0.772857129573822,1.0,1.0,-1.16526460647583,0.4925672709941864,0.6726973652839661,0.2102072983980178,0.0,0.0,0.6770846843719482,43.34950256347656,40.0,-16.9777889251709,-14300.4248046875,175.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191811144351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868200540542603,0.786827802658081,-7.775751328154001e-06,0.0,0.0003239282523281,0.0,0.0,73.15254211425781,0.0,0.0,0.0,0.4796319901943207,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159767657518386,-2582.5419921875,304.146240234375,0.7895590662956238,0.1807597875595092,0.1635040938854217,292.9679260253906,297.1499938964844,293.1499938964844,0.0050552617758512,-395.0045166015625,297.7711181640625,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725310385227203,-2760.396484375,304.14501953125,0.8757898807525635,0.2491234242916107,0.17478047311306,293.144287109375,297.1499938964844,293.1499938964844,0.2823633849620819,-5528.61376953125,304.1331787109375,0.9990000128746032,0.4103970825672149,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205013498663,-1623.519775390625,296.89312744140625,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,292.2369079589844,291.079833984375,1.0,0.2495505064725875,0.7726187109947205,0.7726187109947205,1.0,1.0,-1.162294864654541,0.4912245869636535,0.6710702776908875,0.2094427943229675,0.0,0.0,0.6815338134765625,42.73235702514648,28.0,4.6916351318359375,-14327.818359375,173.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205929100513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986528277397156,0.7986607551574707,-7.890930646681227e-06,0.0,0.0003253610630054,0.0,0.0,75.63079833984375,0.0,0.0,0.0,0.4845834374427795,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161912307143211,-2585.626708984375,304.14715576171875,0.801730751991272,0.1816331297159195,0.1641823947429657,292.961181640625,297.1499938964844,293.1499938964844,0.0051065953448414,-397.9404602050781,297.8716735839844,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.172841265797615,-2763.647705078125,304.14617919921875,0.8891947865486145,0.2502740025520324,0.1754993200302124,293.135986328125,297.1499938964844,293.1499938964844,0.2686806321144104,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121662974357605,0.33647221326828,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832838371396,-1608.009521484375,296.88592529296875,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,292.2362365722656,291.1208190917969,1.0,0.2436360269784927,0.7721418738365173,0.7721418738365173,1.0,1.0,-1.1466132402420044,0.4842502772808075,0.6623629927635193,0.2054958343505859,0.0,0.0,0.6839329600334167,39.96815490722656,31.0,48.68304061889648,-14270.0986328125,163.51661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811887800693512,0.8118958473205566,-8.049161806411576e-06,0.0,0.0003280282544437,0.0,0.0,78.67727661132812,0.0,0.0,0.0,0.4903041422367096,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161912307143211,-2585.626708984375,304.14715576171875,0.801730751991272,0.1816331297159195,0.1641823947429657,292.961181640625,297.1499938964844,293.1499938964844,0.0051065953448414,-397.9404602050781,297.8716735839844,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.172841265797615,-2763.647705078125,304.14617919921875,0.8891947865486145,0.2502740025520324,0.1754993200302124,293.135986328125,297.1499938964844,293.1499938964844,0.2686806321144104,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121662974357605,0.33647221326828,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832838371396,-1608.009521484375,296.88592529296875,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,292.2362365722656,291.1208190917969,1.0,0.2436360269784927,0.7721418738365173,0.7721418738365173,1.0,1.0,-1.1466132402420044,0.4842502772808075,0.6623629927635193,0.2054958343505859,0.0,0.0,0.6839329600334167,39.96815490722656,31.0,48.68304061889648,-14270.0986328125,163.51661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811887800693512,0.8118958473205566,-8.049161806411576e-06,0.0,0.0003280282544437,0.0,0.0,78.67727661132812,0.0,0.0,0.0,0.4903041422367096,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163755282759666,-2588.125244140625,304.14776611328125,0.8107274770736694,0.1825114488601684,0.1649094820022583,292.9547424316406,297.1499938964844,293.1499938964844,0.0051589994691312,-400.8380737304688,297.9773254394531,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730907559394836,-2766.109130859375,304.1470031738281,0.8993192315101624,0.2514374256134033,0.1762605160474777,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707604885101,-5142.04833984375,304.1741943359375,0.9990000128746032,0.4176203310489654,0.3269714117050171,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473506182432,-1592.6182861328125,296.88543701171875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,292.23504638671875,291.1650695800781,1.0,0.2402101457118988,0.7716650366783142,0.7716650366783142,1.0,1.0,-1.1365318298339844,0.4797836542129516,0.6567481160163879,0.2028548419475555,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42246627807617,-14200.56640625,157.07005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388669013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076198101043701,0.8076278567314148,-8.044979040278122e-06,0.0,0.0003299746313132,0.0,0.0,78.0302734375,0.0,0.0,0.0,0.4887489676475525,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163755282759666,-2588.125244140625,304.14776611328125,0.8107274770736694,0.1825114488601684,0.1649094820022583,292.9547424316406,297.1499938964844,293.1499938964844,0.0051589994691312,-400.8380737304688,297.9773254394531,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730907559394836,-2766.109130859375,304.1470031738281,0.8993192315101624,0.2514374256134033,0.1762605160474777,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707604885101,-5142.04833984375,304.1741943359375,0.9990000128746032,0.4176203310489654,0.3269714117050171,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473506182432,-1592.6182861328125,296.88543701171875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,292.23504638671875,291.1650695800781,1.0,0.2402101457118988,0.7716650366783142,0.7716650366783142,1.0,1.0,-1.1365318298339844,0.4797836542129516,0.6567481160163879,0.2028548419475555,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42246627807617,-14200.56640625,157.07005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388669013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076198101043701,0.8076278567314148,-8.044979040278122e-06,0.0,0.0003299746313132,0.0,0.0,78.0302734375,0.0,0.0,0.0,0.4887489676475525,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168604269623756,-2596.52685546875,304.1476745605469,0.8156701326370239,0.1833974421024322,0.1656715720891952,292.9483337402344,297.1499938964844,293.1499938964844,0.0052239410579204,-404.981689453125,298.0714416503906,0.5187792181968689,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737892925739288,-2774.8154296875,304.1468200683594,0.9051691293716432,0.252624899148941,0.1770591586828231,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382807254791,-5062.45361328125,304.1742858886719,0.9990000128746032,0.4234863817691803,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212679982185,-1582.36474609375,296.8717346191406,0.5187792181968689,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,292.2331848144531,291.18145751953125,1.0,0.2386364191770553,0.7706754207611084,0.7706754207611084,1.0,1.0,-1.1326388120651243,0.4780434370040893,0.6545953750610352,0.2017998397350311,0.0,0.0,0.6734234690666199,37.28977966308594,37.0,27.266019821166992,-14164.4326171875,154.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263148963451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962278127670288,0.7962357401847839,-7.946313417050987e-06,0.0,0.0003311681502964,0.0,0.0,75.68900299072266,0.0,0.0,0.0,0.4840672612190246,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168604269623756,-2596.52685546875,304.1476745605469,0.8156701326370239,0.1833974421024322,0.1656715720891952,292.9483337402344,297.1499938964844,293.1499938964844,0.0052239410579204,-404.981689453125,298.0714416503906,0.5187792181968689,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737892925739288,-2774.8154296875,304.1468200683594,0.9051691293716432,0.252624899148941,0.1770591586828231,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382807254791,-5062.45361328125,304.1742858886719,0.9990000128746032,0.4234863817691803,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212679982185,-1582.36474609375,296.8717346191406,0.5187792181968689,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,292.2331848144531,291.18145751953125,1.0,0.2386364191770553,0.7706754207611084,0.7706754207611084,1.0,1.0,-1.1326388120651243,0.4780434370040893,0.6545953750610352,0.2017998397350311,0.0,0.0,0.6734234690666199,37.28977966308594,37.0,27.266019821166992,-14164.4326171875,154.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263148963451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962278127670288,0.7962357401847839,-7.946313417050987e-06,0.0,0.0003311681502964,0.0,0.0,75.68900299072266,0.0,0.0,0.0,0.4840672612190246,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173781007528305,-2605.506103515625,304.1476135253906,0.8176678419113159,0.1842899173498153,0.1664655953645706,292.94195556640625,297.1499938964844,293.1499938964844,0.0052958712913095,-409.5747375488281,298.1664428710937,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745417863130569,-2784.197265625,304.1466369628906,0.9076533913612366,0.2538374364376068,0.1778953820466995,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426941871643,-5038.77685546875,304.16876220703125,0.9990000128746032,0.4286124408245086,0.3214061558246612,293.2308654785156,297.1499938964844,293.1499938964844,0.0042006908915936,-1574.0946044921875,296.8583068847656,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,292.23101806640625,291.1995849609375,1.0,0.2385955601930618,0.745502233505249,0.745502233505249,1.0,1.0,-1.133415937423706,0.4747855365276336,0.65863037109375,0.198344200849533,0.0,0.0,0.6663357019424438,37.13638305664063,40.0,29.055673599243164,-14120.63671875,154.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.904296875,18000.0,0.0,0.0,0.3267954289913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830462455749512,0.7830540537834167,-7.827105036994908e-06,0.0,0.0003316558140795,0.0,0.0,72.9976577758789,0.0,0.0,0.0,0.478509783744812,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173781007528305,-2605.506103515625,304.1476135253906,0.8176678419113159,0.1842899173498153,0.1664655953645706,292.94195556640625,297.1499938964844,293.1499938964844,0.0052958712913095,-409.5747375488281,298.1664428710937,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745417863130569,-2784.197265625,304.1466369628906,0.9076533913612366,0.2538374364376068,0.1778953820466995,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426941871643,-5038.77685546875,304.16876220703125,0.9990000128746032,0.4286124408245086,0.3214061558246612,293.2308654785156,297.1499938964844,293.1499938964844,0.0042006908915936,-1574.0946044921875,296.8583068847656,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,292.23101806640625,291.1995849609375,1.0,0.2385955601930618,0.745502233505249,0.745502233505249,1.0,1.0,-1.133415937423706,0.4747855365276336,0.65863037109375,0.198344200849533,0.0,0.0,0.6663357019424438,37.13638305664063,40.0,29.055673599243164,-14120.63671875,154.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.904296875,18000.0,0.0,0.0,0.3267954289913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830462455749512,0.7830540537834167,-7.827105036994908e-06,0.0,0.0003316558140795,0.0,0.0,72.9976577758789,0.0,0.0,0.0,0.478509783744812,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176334619522094,-2609.918212890625,304.1475830078125,0.8177299499511719,0.1847331076860427,0.1668689101934433,292.93878173828125,297.1499938964844,293.1499938964844,0.0053327288478612,-411.9050598144531,298.2153625488281,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749162226915359,-2788.85107421875,304.1465759277344,0.9077265858650208,0.2544474005699157,0.1783231049776077,293.06396484375,297.1499938964844,293.1499938964844,0.2522352635860443,-5044.56201171875,304.1648254394531,0.9990000128746032,0.4307204186916351,0.3221073448657989,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902135126292,-1569.8497314453125,296.852783203125,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,292.2299194335937,291.2083740234375,1.0,0.2390613406896591,0.7356032729148865,0.7356032729148865,1.0,1.0,-1.1352870464324951,0.4739409685134887,0.6613461375236511,0.197117418050766,0.0,0.0,0.6615298390388489,37.28156661987305,40.0,24.68800544738769,-14099.4111328125,155.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.943359375,18000.0,0.0,0.0,0.3267745673656463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735487818717957,0.7735565304756165,-7.745255970803555e-06,0.0,0.0003316346555948,0.0,0.0,71.12293243408203,0.0,0.0,0.0,0.4745955467224121,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179472431540489,-2615.47314453125,304.1474609375,0.8172476291656494,0.1851723492145538,0.1672736704349517,292.9356689453125,297.1499938964844,293.1499938964844,0.0053718728013336,-414.4654541015625,298.2621459960937,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753816157579422,-2794.7578125,304.1463623046875,0.9071123600006104,0.2550580501556396,0.1787551194429397,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.9755859375,304.1601867675781,0.9990000128746032,0.4324819147586822,0.3234920501708984,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811326518654,-1566.4310302734375,296.8441162109375,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,292.2289123535156,291.2114562988281,1.0,0.2398098111152649,0.7270842790603638,0.7270842790603638,1.0,1.0,-1.1380177736282349,0.4735801815986633,0.6644375920295715,0.1962099075317382,0.0,0.0,0.6569952368736267,37.556758880615234,43.0,15.04322338104248,-14082.7705078125,156.3614959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5234375,18000.0,0.0,0.0,0.3265905380249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634285092353821,0.7634361386299133,-7.654097316844855e-06,0.0,0.0003314478672109,0.0,0.0,69.13021850585938,0.0,0.0,0.0,0.4704341888427734,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187159344553947,-2629.32666015625,304.1470031738281,0.8148711919784546,0.1860342323780059,0.1680817008018493,292.92950439453125,297.1499938964844,293.1499938964844,0.0054573435336351,-420.2460021972656,298.3505554199219,0.5154291391372681,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765376627445221,-2809.643310546875,304.1456298828125,0.9041783809661864,0.256276786327362,0.179627776145935,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68359375,304.1497802734375,0.9990000128746032,0.4349086880683899,0.328046441078186,293.2269897460937,297.1499938964844,293.1499938964844,0.0041666836477816,-1561.7119140625,296.81866455078125,0.5154291391372681,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,292.22711181640625,291.20416259765625,1.0,0.2420455515384674,0.7134325504302979,0.7134325504302979,1.0,1.0,-1.1457161903381348,0.4741819202899933,0.6715342402458191,0.195289134979248,0.0,0.0,0.6497988104820251,38.45311737060547,46.0,-6.547312259674072,-14077.138671875,160.31222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.3258360028266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454984188079834,0.7455058693885803,-7.483882654923946e-06,0.0,0.0003306821454316,0.0,0.0,65.6236572265625,0.0,0.0,0.0,0.4630156755447387,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187159344553947,-2629.32666015625,304.1470031738281,0.8148711919784546,0.1860342323780059,0.1680817008018493,292.92950439453125,297.1499938964844,293.1499938964844,0.0054573435336351,-420.2460021972656,298.3505554199219,0.5154291391372681,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765376627445221,-2809.643310546875,304.1456298828125,0.9041783809661864,0.256276786327362,0.179627776145935,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68359375,304.1497802734375,0.9990000128746032,0.4349086880683899,0.328046441078186,293.2269897460937,297.1499938964844,293.1499938964844,0.0041666836477816,-1561.7119140625,296.81866455078125,0.5154291391372681,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,292.22711181640625,291.20416259765625,1.0,0.2420455515384674,0.7134325504302979,0.7134325504302979,1.0,1.0,-1.1457161903381348,0.4741819202899933,0.6715342402458191,0.195289134979248,0.0,0.0,0.6497988104820251,38.45311737060547,46.0,-6.547312259674072,-14077.138671875,160.31222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.3258360028266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454984188079834,0.7455058693885803,-7.483882654923946e-06,0.0,0.0003306821454316,0.0,0.0,65.6236572265625,0.0,0.0,0.0,0.4630156755447387,4.0,0.0,1.0
