time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196003705263137,-2645.40771484375,304.14654541015625,0.810923159122467,0.1868662238121032,0.1688786596059799,292.9235534667969,297.1499938964844,293.1499938964844,0.005550377536565,-426.6634521484375,298.4352111816406,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778889894485473,-2827.146484375,304.14483642578125,0.8995496034622192,0.2574830055236816,0.1805042773485183,293.0666198730469,297.1499938964844,293.1499938964844,0.2639480233192444,-5238.17333984375,304.1390991210937,0.9990000128746032,0.4358332455158233,0.3345943987369537,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554048657417,-1558.7947998046875,296.78570556640625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,292.2257385253906,291.185546875,1.0,0.2451088726520538,0.7032417058944702,0.7032417058944702,1.0,1.0,-1.1558985710144043,0.4763149917125702,0.6795835494995117,0.1954220235347747,0.0,0.0,0.6458508968353271,39.75090789794922,49.0,-22.69043731689453,-14113.7548828125,165.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.962890625,18000.0,0.0,0.0,0.3248050212860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336446642875671,0.7336520552635193,-7.363305940089049e-06,0.0,0.000329635804519,0.0,0.0,63.31107711791992,0.0,0.0,0.0,0.4580603539943695,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196003705263137,-2645.40771484375,304.14654541015625,0.810923159122467,0.1868662238121032,0.1688786596059799,292.9235534667969,297.1499938964844,293.1499938964844,0.005550377536565,-426.6634521484375,298.4352111816406,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778889894485473,-2827.146484375,304.14483642578125,0.8995496034622192,0.2574830055236816,0.1805042773485183,293.0666198730469,297.1499938964844,293.1499938964844,0.2639480233192444,-5238.17333984375,304.1390991210937,0.9990000128746032,0.4358332455158233,0.3345943987369537,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554048657417,-1558.7947998046875,296.78570556640625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,292.2257385253906,291.185546875,1.0,0.2451088726520538,0.7032417058944702,0.7032417058944702,1.0,1.0,-1.1558985710144043,0.4763149917125702,0.6795835494995117,0.1954220235347747,0.0,0.0,0.6458508968353271,39.75090789794922,49.0,-22.69043731689453,-14113.7548828125,165.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.962890625,18000.0,0.0,0.0,0.3248050212860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336446642875671,0.7336520552635193,-7.363305940089049e-06,0.0,0.000329635804519,0.0,0.0,63.31107711791992,0.0,0.0,0.0,0.4580603539943695,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704063177108,-2663.06982421875,304.1460876464844,0.8057805299758911,0.1877452582120895,0.1697012484073639,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505147367715,-433.5820007324219,298.5201416015625,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793761402368545,-2846.40576171875,304.1440734863281,0.8937219977378845,0.258752703666687,0.1814120262861251,293.0794982910156,297.1499938964844,293.1499938964844,0.2721727192401886,-5370.7333984375,304.1290588378906,0.9990000128746032,0.4353427290916443,0.3426984846591949,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470192372798,-1557.22314453125,296.7497863769531,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,292.22442626953125,291.16168212890625,1.0,0.2488355636596679,0.6954195499420166,0.6954195499420166,1.0,1.0,-1.1681008338928225,0.479695200920105,0.6884056329727173,0.1964133232831955,0.0,0.0,0.645489513874054,41.385372161865234,52.0,-31.43300437927246,-14191.6435546875,172.70965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.3238204419612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293364405632019,0.7293437123298645,-7.30821648176061e-06,0.0,0.0003286365827079,0.0,0.0,62.40809631347656,0.0,0.0,0.0,0.4561754763126373,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205704063177108,-2663.06982421875,304.1460876464844,0.8057805299758911,0.1877452582120895,0.1697012484073639,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505147367715,-433.5820007324219,298.5201416015625,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793761402368545,-2846.40576171875,304.1440734863281,0.8937219977378845,0.258752703666687,0.1814120262861251,293.0794982910156,297.1499938964844,293.1499938964844,0.2721727192401886,-5370.7333984375,304.1290588378906,0.9990000128746032,0.4353427290916443,0.3426984846591949,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470192372798,-1557.22314453125,296.7497863769531,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,292.22442626953125,291.16168212890625,1.0,0.2488355636596679,0.6954195499420166,0.6954195499420166,1.0,1.0,-1.1681008338928225,0.479695200920105,0.6884056329727173,0.1964133232831955,0.0,0.0,0.645489513874054,41.385372161865234,52.0,-31.43300437927246,-14191.6435546875,172.70965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.3238204419612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293364405632019,0.7293437123298645,-7.30821648176061e-06,0.0,0.0003286365827079,0.0,0.0,62.40809631347656,0.0,0.0,0.0,0.4561754763126373,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216292679309845,-2682.298828125,304.1456298828125,0.7998860478401184,0.1886845529079437,0.1705998331308365,292.91094970703125,297.1499938964844,293.1499938964844,0.0057569588534533,-440.8746032714844,298.6078796386719,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809881180524826,-2867.218505859375,304.14337158203125,0.8872057795524597,0.2601040303707123,0.1823926866054535,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516326904297,-5523.19580078125,304.1201171875,0.9990000128746032,0.4335160553455353,0.3519816994667053,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407975368201,-1556.509033203125,296.7140197753906,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,292.22283935546875,291.13641357421875,1.0,0.2530892193317413,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.1819671392440796,0.4840541183948517,0.6979129910469055,0.1980646550655365,0.0,0.0,0.6486482620239258,43.30170440673828,55.0,-34.429630279541016,-14305.34375,180.8013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.3231995701789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327490448951721,0.7327563762664795,-7.321484645217424e-06,0.0,0.0003280064556747,0.0,0.0,62.92105484008789,0.0,0.0,0.0,0.45744389295578,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216292679309845,-2682.298828125,304.1456298828125,0.7998860478401184,0.1886845529079437,0.1705998331308365,292.91094970703125,297.1499938964844,293.1499938964844,0.0057569588534533,-440.8746032714844,298.6078796386719,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809881180524826,-2867.218505859375,304.14337158203125,0.8872057795524597,0.2601040303707123,0.1823926866054535,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516326904297,-5523.19580078125,304.1201171875,0.9990000128746032,0.4335160553455353,0.3519816994667053,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407975368201,-1556.509033203125,296.7140197753906,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,292.22283935546875,291.13641357421875,1.0,0.2530892193317413,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.1819671392440796,0.4840541183948517,0.6979129910469055,0.1980646550655365,0.0,0.0,0.6486482620239258,43.30170440673828,55.0,-34.429630279541016,-14305.34375,180.8013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.3231995701789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327490448951721,0.7327563762664795,-7.321484645217424e-06,0.0,0.0003280064556747,0.0,0.0,62.92105484008789,0.0,0.0,0.0,0.45744389295578,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221677511930465,-2692.049072265625,304.1454467773437,0.7967594861984253,0.1891586929559707,0.1710598319768905,292.9076538085937,297.1499938964844,293.1499938964844,0.0058121900074183,-444.6200256347656,298.6529846191406,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818116009235382,-2877.815673828125,304.14306640625,0.8837698698043823,0.2607921957969665,0.182897076010704,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552671909332,-5605.27734375,304.1160888671875,0.9990000128746032,0.4320959150791168,0.356982946395874,293.2218933105469,297.1499938964844,293.1499938964844,0.0041381772607564,-1556.3089599609375,296.6965637207031,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,292.2220153808594,291.1241455078125,1.0,0.2553757131099701,0.6863681077957153,0.6863681077957153,1.0,1.0,-1.1893850564956665,0.4865147769451141,0.70287024974823,0.1990786045789718,0.0,0.0,0.6514489054679871,44.353515625,55.0,-34.31971740722656,-14373.0537109375,185.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.07421875,18000.0,0.0,0.0,0.3231118321418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372192740440369,0.737226665019989,-7.353194632742088e-06,0.0,0.0003279174561612,0.0,0.0,63.69279479980469,0.0,0.0,0.0,0.4592168927192688,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227050125598907,-2701.755615234375,304.1452941894531,0.7935482859611511,0.1896323710680008,0.171522244811058,292.9043273925781,297.1499938964844,293.1499938964844,0.005868540611118,-448.41058349609375,298.6990051269531,0.4978534281253814,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826370954513549,-2888.41259765625,304.1428527832031,0.8802569508552551,0.2614846229553222,0.183406800031662,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917770385742,-5690.52099609375,304.11236572265625,0.9990000128746032,0.4303318858146667,0.3621841669082641,293.2210388183594,297.1499938964844,293.1499938964844,0.0041357772424817,-1556.1588134765625,296.6795349121094,0.4978534281253814,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,292.2211608886719,291.11236572265625,1.0,0.2577512562274933,0.6838226318359375,0.6838226318359375,1.0,1.0,-1.1970665454864502,0.4891262054443359,0.7079403400421143,0.2001927495002746,0.0,0.0,0.6549989581108093,45.46185302734375,58.0,-33.490028381347656,-14446.6591796875,189.95291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.361328125,18000.0,0.0,0.0,0.3232114911079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434181571006775,0.7434255480766296,-7.401079074043082e-06,0.0,0.0003280185628682,0.0,0.0,64.79890441894531,0.0,0.0,0.0,0.461711436510086,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237663030624389,-2720.865234375,304.14508056640625,0.7869806885719299,0.1905741840600967,0.1724485456943512,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844241477549,-456.1039123535156,298.793701171875,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842816323041916,-2909.447021484375,304.1424865722656,0.8731242418289185,0.2628828287124634,0.1844377219676971,293.1460876464844,297.1499938964844,293.1499938964844,0.303842157125473,-5868.48388671875,304.1058654785156,0.9990000128746032,0.4257561266422272,0.3730692267417907,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314661502838,-1555.9259033203125,296.6469421386719,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,292.2194519042969,291.0907287597656,1.0,0.2627201378345489,0.6791975498199463,0.6791975498199463,1.0,1.0,-1.2130625247955322,0.4947056174278259,0.7183568477630615,0.2026560753583908,0.0,0.0,0.6641303896903992,47.82949066162109,46.0,-30.566631317138672,-14607.9755859375,200.03387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240537643432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605677843093872,0.7605753540992737,-7.543076662841486e-06,0.0,0.0003288733714725,0.0,0.0,67.9853286743164,0.0,0.0,0.0,0.4687186181545257,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237663030624389,-2720.865234375,304.14508056640625,0.7869806885719299,0.1905741840600967,0.1724485456943512,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844241477549,-456.1039123535156,298.793701171875,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842816323041916,-2909.447021484375,304.1424865722656,0.8731242418289185,0.2628828287124634,0.1844377219676971,293.1460876464844,297.1499938964844,293.1499938964844,0.303842157125473,-5868.48388671875,304.1058654785156,0.9990000128746032,0.4257561266422272,0.3730692267417907,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314661502838,-1555.9259033203125,296.6469421386719,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,292.2194519042969,291.0907287597656,1.0,0.2627201378345489,0.6791975498199463,0.6791975498199463,1.0,1.0,-1.2130625247955322,0.4947056174278259,0.7183568477630615,0.2026560753583908,0.0,0.0,0.6641303896903992,47.82949066162109,46.0,-30.566631317138672,-14607.9755859375,200.03387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240537643432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605677843093872,0.7605753540992737,-7.543076662841486e-06,0.0,0.0003288733714725,0.0,0.0,67.9853286743164,0.0,0.0,0.0,0.4687186181545257,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689094066619,-2734.992919921875,304.1454162597656,0.7894288897514343,0.1915561854839325,0.1733038872480392,292.8910827636719,297.1499938964844,293.1499938964844,0.0060871592722833,-462.5111083984375,298.8983154296875,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856387257575988,-2926.466796875,304.14276123046875,0.8759965896606445,0.2644219696521759,0.1854744553565979,293.16705322265625,297.1499938964844,293.1499938964844,0.303269624710083,-5853.21533203125,304.1221618652344,0.9990000128746032,0.4215646982192993,0.3715384602546692,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185170412063,-1551.45263671875,296.62567138671875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,292.217529296875,291.0902709960937,1.0,0.2618464529514313,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134231328964231,0.4938014149665832,0.7196217179298401,0.2018055170774459,0.0,0.0,0.6731616854667664,47.53227996826172,34.0,0.8473092317581177,-14665.216796875,199.5393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.3256558179855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815510630607605,0.7815587520599365,-7.734307473583613e-06,0.0,0.000330499256961,0.0,0.0,72.13444519042969,0.0,0.0,0.0,0.4773944318294525,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245689094066619,-2734.992919921875,304.1454162597656,0.7894288897514343,0.1915561854839325,0.1733038872480392,292.8910827636719,297.1499938964844,293.1499938964844,0.0060871592722833,-462.5111083984375,298.8983154296875,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856387257575988,-2926.466796875,304.14276123046875,0.8759965896606445,0.2644219696521759,0.1854744553565979,293.16705322265625,297.1499938964844,293.1499938964844,0.303269624710083,-5853.21533203125,304.1221618652344,0.9990000128746032,0.4215646982192993,0.3715384602546692,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185170412063,-1551.45263671875,296.62567138671875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,292.217529296875,291.0902709960937,1.0,0.2618464529514313,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134231328964231,0.4938014149665832,0.7196217179298401,0.2018055170774459,0.0,0.0,0.6731616854667664,47.53227996826172,34.0,0.8473092317581177,-14665.216796875,199.5393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.3256558179855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815510630607605,0.7815587520599365,-7.734307473583613e-06,0.0,0.000330499256961,0.0,0.0,72.13444519042969,0.0,0.0,0.0,0.4773944318294525,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459758400917,-2740.939453125,304.1463317871094,0.8002089262008667,0.1925902962684631,0.174126997590065,292.8843688964844,297.1499938964844,293.1499938964844,0.0061691422015428,-466.874755859375,299.02032470703125,0.4994157254695892,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.186357781291008,-2934.81640625,304.1439819335937,0.8880748152732849,0.2659547626972198,0.1864769905805587,293.16436767578125,297.1499938964844,293.1499938964844,0.2908495366573334,-5651.376953125,304.15234375,0.9990000128746032,0.4216266572475433,0.35883629322052,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926868095994,-1540.2176513671875,296.6282653808594,0.4994157254695892,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,292.215087890625,291.1259765625,1.0,0.2564684450626373,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996986865997314,0.487183541059494,0.712515115737915,0.1979311853647232,0.0,0.0,0.6750120520591736,44.857547760009766,37.0,41.1456184387207,-14581.5078125,189.56724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273786604404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925394773483276,0.792547345161438,-7.86514465289656e-06,0.0,0.0003322477277833,0.0,0.0,74.58656311035156,0.0,0.0,0.0,0.4821240901947021,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459758400917,-2740.939453125,304.1463317871094,0.8002089262008667,0.1925902962684631,0.174126997590065,292.8843688964844,297.1499938964844,293.1499938964844,0.0061691422015428,-466.874755859375,299.02032470703125,0.4994157254695892,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.186357781291008,-2934.81640625,304.1439819335937,0.8880748152732849,0.2659547626972198,0.1864769905805587,293.16436767578125,297.1499938964844,293.1499938964844,0.2908495366573334,-5651.376953125,304.15234375,0.9990000128746032,0.4216266572475433,0.35883629322052,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926868095994,-1540.2176513671875,296.6282653808594,0.4994157254695892,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,292.215087890625,291.1259765625,1.0,0.2564684450626373,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996986865997314,0.487183541059494,0.712515115737915,0.1979311853647232,0.0,0.0,0.6750120520591736,44.857547760009766,37.0,41.1456184387207,-14581.5078125,189.56724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273786604404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925394773483276,0.792547345161438,-7.86514465289656e-06,0.0,0.0003322477277833,0.0,0.0,74.58656311035156,0.0,0.0,0.0,0.4821240901947021,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272294998169,-2746.973388671875,304.1468811035156,0.8080800175666809,0.1936297416687011,0.1750024110078811,292.87774658203125,297.1499938964844,293.1499938964844,0.0062551568262279,-471.3873291015625,299.14569091796875,0.503472626209259,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869796812534332,-2941.966796875,304.1449279785156,0.896933913230896,0.2673990428447723,0.1874531954526901,293.14306640625,297.1499938964844,293.1499938964844,0.2819258868694305,-5508.76416015625,304.1659240722656,0.9990000128746032,0.4255688190460205,0.3504321575164795,293.2119140625,297.1499938964844,293.1499938964844,0.0040689571760594,-1529.603515625,296.6360778808594,0.503472626209259,0.050000000745058,0.2311157584190368,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,292.2121276855469,291.1618347167969,1.0,0.2535313963890075,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913940906524658,0.483024001121521,0.7083700895309448,0.1953325122594833,0.0,0.0,0.6709021925926208,43.14570999145508,40.0,41.97571563720703,-14490.4287109375,183.44371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.3286507725715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886467576026917,0.788654625415802,-7.858989192754962e-06,0.0,0.0003335387445986,0.0,0.0,73.99987030029297,0.0,0.0,0.0,0.4807221889495849,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253272294998169,-2746.973388671875,304.1468811035156,0.8080800175666809,0.1936297416687011,0.1750024110078811,292.87774658203125,297.1499938964844,293.1499938964844,0.0062551568262279,-471.3873291015625,299.14569091796875,0.503472626209259,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869796812534332,-2941.966796875,304.1449279785156,0.896933913230896,0.2673990428447723,0.1874531954526901,293.14306640625,297.1499938964844,293.1499938964844,0.2819258868694305,-5508.76416015625,304.1659240722656,0.9990000128746032,0.4255688190460205,0.3504321575164795,293.2119140625,297.1499938964844,293.1499938964844,0.0040689571760594,-1529.603515625,296.6360778808594,0.503472626209259,0.050000000745058,0.2311157584190368,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,292.2121276855469,291.1618347167969,1.0,0.2535313963890075,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913940906524658,0.483024001121521,0.7083700895309448,0.1953325122594833,0.0,0.0,0.6709021925926208,43.14570999145508,40.0,41.97571563720703,-14490.4287109375,183.44371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.3286507725715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886467576026917,0.788654625415802,-7.858989192754962e-06,0.0,0.0003335387445986,0.0,0.0,73.99987030029297,0.0,0.0,0.0,0.4807221889495849,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256403774023056,-2752.357421875,304.1468811035156,0.8105472326278687,0.1941500008106231,0.1754520535469055,292.8744506835937,297.1499938964844,293.1499938964844,0.0063050119206309,-474.2229614257813,299.2049255371094,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874594688415527,-2947.868408203125,304.1449584960937,0.8997912406921387,0.2681325376033783,0.1879427582025528,293.1318664550781,297.1499938964844,293.1499938964844,0.279432475566864,-5469.58642578125,304.1675109863281,0.9990000128746032,0.4278522133827209,0.3481106758117676,293.210205078125,297.1499938964844,293.1499938964844,0.0040609664283692,-1526.2960205078125,296.63482666015625,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,292.2104187011719,291.1691589355469,1.0,0.2527574896812439,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.1896159648895264,0.4819559156894684,0.7076600790023804,0.1946083009243011,0.0,0.0,0.6688349843025208,42.68718338012695,40.0,30.78361701965332,-14459.015625,181.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.634765625,18000.0,0.0,0.0,0.3290947675704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844085097312927,0.7844163179397583,-7.824180102034006e-06,0.0,0.0003339893301017,0.0,0.0,73.16471099853516,0.0,0.0,0.0,0.4790157377719879,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260056495666504,-2758.735107421875,304.14678955078125,0.8122797608375549,0.1946720480918884,0.1759098619222641,292.87109375,297.1499938964844,293.1499938964844,0.0063582276925444,-477.3161926269531,299.2630615234375,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.188032180070877,-2955.01513671875,304.14483642578125,0.9018527269363404,0.2688878178596496,0.1884537935256958,293.12176513671875,297.1499938964844,293.1499938964844,0.2779180407524109,-5446.291015625,304.16705322265625,0.9990000128746032,0.4300712645053863,0.3467403352260589,293.2083435058594,297.1499938964844,293.1499938964844,0.0040549947880208,-1523.9508056640625,296.6317443847656,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,292.2085876464844,291.17242431640625,1.0,0.2523851990699768,0.6697670817375183,0.6697670817375183,1.0,1.0,-1.1890639066696167,0.4814055263996124,0.7076584100723267,0.1941662430763244,0.0,0.0,0.6669490337371826,42.42495346069336,43.0,19.60322952270508,-14439.9521484375,181.2532653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59765625,18000.0,0.0,0.0,0.3294265568256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801424860954285,0.7801502346992493,-7.785224624967668e-06,0.0,0.0003343260614201,0.0,0.0,72.30215454101562,0.0,0.0,0.0,0.4772533476352691,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268599331378936,-2773.827392578125,304.1464233398437,0.8138350248336792,0.1957186311483383,0.1768463402986526,292.8643798828125,297.1499938964844,293.1499938964844,0.0064738392829895,-484.1579284667969,299.3775634765625,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893913894891739,-2972.142822265625,304.144287109375,0.9038035869598388,0.2704328894615173,0.1895212680101394,293.10650634765625,297.1499938964844,293.1499938964844,0.2774983048439026,-5441.69189453125,304.1619567871094,0.9990000128746032,0.4338913261890411,0.3465259075164795,293.204345703125,297.1499938964844,293.1499938964844,0.0040477393195033,-1521.4857177734375,296.62158203125,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,292.20458984375,291.1695251464844,1.0,0.2527021467685699,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911994218826294,0.4816560447216034,0.7095432877540588,0.1940119713544845,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.221400573849678,-14436.9404296875,181.9043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298332989215851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729094624519348,0.7729171514511108,-7.713651029916946e-06,0.0,0.0003347388701513,0.0,0.0,70.8149642944336,0.0,0.0,0.0,0.4742245078086853,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268599331378936,-2773.827392578125,304.1464233398437,0.8138350248336792,0.1957186311483383,0.1768463402986526,292.8643798828125,297.1499938964844,293.1499938964844,0.0064738392829895,-484.1579284667969,299.3775634765625,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893913894891739,-2972.142822265625,304.144287109375,0.9038035869598388,0.2704328894615173,0.1895212680101394,293.10650634765625,297.1499938964844,293.1499938964844,0.2774983048439026,-5441.69189453125,304.1619567871094,0.9990000128746032,0.4338913261890411,0.3465259075164795,293.204345703125,297.1499938964844,293.1499938964844,0.0040477393195033,-1521.4857177734375,296.62158203125,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,292.20458984375,291.1695251464844,1.0,0.2527021467685699,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911994218826294,0.4816560447216034,0.7095432877540588,0.1940119713544845,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.221400573849678,-14436.9404296875,181.9043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298332989215851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729094624519348,0.7729171514511108,-7.713651029916946e-06,0.0,0.0003347388701513,0.0,0.0,70.8149642944336,0.0,0.0,0.0,0.4742245078086853,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278304904699325,-2791.0859375,304.14599609375,0.8132835030555725,0.1967604458332061,0.1778004020452499,292.85760498046875,297.1499938964844,293.1499938964844,0.0066001857630908,-491.6955871582031,299.49127197265625,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909437775611877,-2991.790283203125,304.14361572265625,0.9032702445983888,0.271994799375534,0.1906210631132125,293.09912109375,297.1499938964844,293.1499938964844,0.2800136208534241,-5483.78271484375,304.1537475585937,0.9990000128746032,0.4365093111991882,0.3491301536560058,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452582761645,-1521.2342529296875,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700714588165,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,292.20050048828125,291.1580810546875,1.0,0.2541984021663666,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969207525253296,0.4833841919898987,0.7135366201400757,0.1946482062339782,0.0,0.0,0.6636268496513367,42.98128128051758,49.0,-13.028809547424316,-14477.8076171875,184.8592071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300705850124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329619407654,-7.67208530305652e-06,0.0,0.0003349796752445,0.0,0.0,70.0556411743164,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278304904699325,-2791.0859375,304.14599609375,0.8132835030555725,0.1967604458332061,0.1778004020452499,292.85760498046875,297.1499938964844,293.1499938964844,0.0066001857630908,-491.6955871582031,299.49127197265625,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909437775611877,-2991.790283203125,304.14361572265625,0.9032702445983888,0.271994799375534,0.1906210631132125,293.09912109375,297.1499938964844,293.1499938964844,0.2800136208534241,-5483.78271484375,304.1537475585937,0.9990000128746032,0.4365093111991882,0.3491301536560058,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452582761645,-1521.2342529296875,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700714588165,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,292.20050048828125,291.1580810546875,1.0,0.2541984021663666,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969207525253296,0.4833841919898987,0.7135366201400757,0.1946482062339782,0.0,0.0,0.6636268496513367,42.98128128051758,49.0,-13.028809547424316,-14477.8076171875,184.8592071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300705850124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329619407654,-7.67208530305652e-06,0.0,0.0003349796752445,0.0,0.0,70.0556411743164,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288595497608184,-2809.40185546875,304.1456298828125,0.8110431432723999,0.1977872252464294,0.1787593811750412,292.8509216308594,297.1499938964844,293.1499938964844,0.0067355274222791,-499.7261352539063,299.6057434082031,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925965398550033,-3012.697265625,304.1429748535156,0.9007701277732848,0.2735525965690613,0.1917337626218795,293.099609375,297.1499938964844,293.1499938964844,0.2849074006080627,-5563.03125,304.14434814453125,0.9990000128746032,0.4377138018608093,0.35401052236557,293.1962890625,297.1499938964844,293.1499938964844,0.0040459083393216,-1522.3565673828125,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415540218353,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,292.196533203125,291.1424865722656,1.0,0.2566455900669098,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055137157440186,0.4862820208072662,0.7192316651344299,0.1959041059017181,0.0,0.0,0.6654081344604492,44.02151107788086,52.0,-20.20490074157715,-14556.6748046875,189.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.330365389585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709196209907532,0.7709273099899292,-7.674720109207556e-06,0.0,0.0003352788626216,0.0,0.0,70.27457427978516,0.0,0.0,0.0,0.4732751846313476,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288595497608184,-2809.40185546875,304.1456298828125,0.8110431432723999,0.1977872252464294,0.1787593811750412,292.8509216308594,297.1499938964844,293.1499938964844,0.0067355274222791,-499.7261352539063,299.6057434082031,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925965398550033,-3012.697265625,304.1429748535156,0.9007701277732848,0.2735525965690613,0.1917337626218795,293.099609375,297.1499938964844,293.1499938964844,0.2849074006080627,-5563.03125,304.14434814453125,0.9990000128746032,0.4377138018608093,0.35401052236557,293.1962890625,297.1499938964844,293.1499938964844,0.0040459083393216,-1522.3565673828125,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415540218353,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,292.196533203125,291.1424865722656,1.0,0.2566455900669098,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055137157440186,0.4862820208072662,0.7192316651344299,0.1959041059017181,0.0,0.0,0.6654081344604492,44.02151107788086,52.0,-20.20490074157715,-14556.6748046875,189.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.330365389585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709196209907532,0.7709273099899292,-7.674720109207556e-06,0.0,0.0003352788626216,0.0,0.0,70.27457427978516,0.0,0.0,0.0,0.4732751846313476,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299072504043579,-2828.02099609375,304.14532470703125,0.8074488639831543,0.1987911462783813,0.1797129213809967,292.8443908691406,297.1499938964844,293.1499938964844,0.0068786758929491,-508.1090393066406,299.7217712402344,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942879557609558,-3034.03857421875,304.1425170898437,0.8967715501785278,0.2750926613807678,0.1928466856479644,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168438434601,-5671.53125,304.1348876953125,0.9990000128746032,0.4374333322048187,0.3607049286365509,293.192626953125,297.1499938964844,293.1499938964844,0.0040485151112079,-1524.2730712890625,296.57672119140625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,292.1928405761719,291.12548828125,1.0,0.259852260351181,0.6606597304344177,0.6606597304344177,1.0,1.0,-1.2163763046264648,0.4900960326194763,0.7262803316116333,0.1976410001516342,0.0,0.0,0.6695835590362549,45.457176208496094,55.0,-23.09358787536621,-14666.193359375,196.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309341669082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776761054992676,0.7776837944984436,-7.726297553745098e-06,0.0,0.0003358561079949,0.0,0.0,71.54964447021484,0.0,0.0,0.0,0.4760291278362274,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299072504043579,-2828.02099609375,304.14532470703125,0.8074488639831543,0.1987911462783813,0.1797129213809967,292.8443908691406,297.1499938964844,293.1499938964844,0.0068786758929491,-508.1090393066406,299.7217712402344,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942879557609558,-3034.03857421875,304.1425170898437,0.8967715501785278,0.2750926613807678,0.1928466856479644,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168438434601,-5671.53125,304.1348876953125,0.9990000128746032,0.4374333322048187,0.3607049286365509,293.192626953125,297.1499938964844,293.1499938964844,0.0040485151112079,-1524.2730712890625,296.57672119140625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,292.1928405761719,291.12548828125,1.0,0.259852260351181,0.6606597304344177,0.6606597304344177,1.0,1.0,-1.2163763046264648,0.4900960326194763,0.7262803316116333,0.1976410001516342,0.0,0.0,0.6695835590362549,45.457176208496094,55.0,-23.09358787536621,-14666.193359375,196.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309341669082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776761054992676,0.7776837944984436,-7.726297553745098e-06,0.0,0.0003358561079949,0.0,0.0,71.54964447021484,0.0,0.0,0.0,0.4760291278362274,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304300278425216,-2837.29443359375,304.1452331542969,0.8052225112915039,0.1992830336093902,0.1801853775978088,292.8412170410156,297.1499938964844,293.1499938964844,0.0069528622552752,-512.3987426757812,299.7804870605469,0.4967381954193115,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951355338096618,-3044.7060546875,304.142333984375,0.8943415284156799,0.2758530378341675,0.193400427699089,293.1137084960937,297.1499938964844,293.1499938964844,0.2957192063331604,-5734.6923828125,304.13037109375,0.9990000128746032,0.4367273151874542,0.3646089434623718,293.19091796875,297.1499938964844,293.1499938964844,0.0040503172203898,-1525.414794921875,296.56890869140625,0.4967381954193115,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,292.1911315917969,291.1169738769531,1.0,0.2616897523403168,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.2224994897842407,0.4922803044319153,0.7302192449569702,0.198653757572174,0.0,0.0,0.6725348830223083,46.30307769775391,55.0,-23.48114585876465,-14730.3193359375,200.0160522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313803970813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830013036727905,0.7830091118812561,-7.770828233333305e-06,0.0,0.0003363089927006,0.0,0.0,72.59204864501953,0.0,0.0,0.0,0.4782301485538482,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309492737054824,-2846.491455078125,304.1451721191406,0.8027742505073547,0.1997678279876709,0.1806541234254837,292.8381042480469,297.1499938964844,293.1499938964844,0.0070286961272358,-516.7421264648438,299.8396911621094,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959799528121948,-3055.3154296875,304.1421813964844,0.8916882276535034,0.2766077220439911,0.1939514279365539,293.12158203125,297.1499938964844,293.1499938964844,0.3000633418560028,-5802.83544921875,304.12603759765625,0.9990000128746032,0.43563973903656,0.3688256442546844,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523740462958,-1526.6407470703125,296.5611877441406,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,292.18951416015625,291.1086120605469,1.0,0.2636594176292419,0.6581194400787354,0.6581194400787354,1.0,1.0,-1.2290093898773191,0.4946185350418091,0.7343908548355103,0.1997459381818771,0.0,0.0,0.6760348677635193,47.224891662597656,58.0,-23.396324157714844,-14799.6884765625,204.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319610953330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895820140838623,0.7895898818969727,-7.827837180229835e-06,0.0,0.0003368983161635,0.0,0.0,73.9070053100586,0.0,0.0,0.0,0.4809691309928894,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319722384214401,-2864.56982421875,304.14508056640625,0.7974198460578918,0.2007163614034652,0.1815795004367828,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851159445941,-525.5643310546875,299.9595947265625,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976940929889679,-3076.802734375,304.1419372558594,0.8859525918960571,0.2781681716442108,0.195079430937767,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26220703125,304.1181640625,0.9990000128746032,0.4322637915611267,0.378022700548172,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571289137005,-1529.284423828125,296.5464172363281,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,292.1865539550781,291.0926818847656,1.0,0.2679297029972076,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430121898651123,0.4996840357780456,0.7433281540870667,0.2021286636590957,0.0,0.0,0.6845706105232239,49.26739501953125,46.0,-22.329458236694336,-14951.7333984375,213.2118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.505859375,18000.0,0.0,0.0,0.3335833847522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063001036643982,0.8063080310821533,-7.978624125826173e-06,0.0,0.0003385447198525,0.0,0.0,77.35540771484375,0.0,0.0,0.0,0.4879939556121826,4.0,0.0,1.0
