time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319722384214401,-2864.56982421875,304.14508056640625,0.7974198460578918,0.2007163614034652,0.1815795004367828,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851159445941,-525.5643310546875,299.9595947265625,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976940929889679,-3076.802734375,304.1419372558594,0.8859525918960571,0.2781681716442108,0.195079430937767,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26220703125,304.1181640625,0.9990000128746032,0.4322637915611267,0.378022700548172,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571289137005,-1529.284423828125,296.5464172363281,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,292.1865539550781,291.0926818847656,1.0,0.2679297029972076,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430121898651123,0.4996840357780456,0.7433281540870667,0.2021286636590957,0.0,0.0,0.6845706105232239,49.26739501953125,46.0,-22.329458236694336,-14951.7333984375,213.2118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.505859375,18000.0,0.0,0.0,0.3335833847522735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063001036643982,0.8063080310821533,-7.978624125826173e-06,0.0,0.0003385447198525,0.0,0.0,77.35540771484375,0.0,0.0,0.0,0.4879939556121826,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327240914106369,-2877.532470703125,304.1454772949219,0.8007739186286926,0.2016891241073608,0.1824196130037307,292.82623291015625,297.1499938964844,293.1499938964844,0.0073244967497885,-532.8732299804688,300.0867614746094,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990492790937423,-3093.4365234375,304.1424255371094,0.8899399042129517,0.279723584651947,0.1961529403924942,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428737163543,-5912.3017578125,304.1330261230469,0.9990000128746032,0.429222047328949,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536308661103,-1527.9197998046875,296.5419921875,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,292.18359375,291.0965270996094,1.0,0.2665013074874878,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417165040969849,0.4983851015567779,0.7433313727378845,0.2012539654970169,0.0,0.0,0.692491352558136,48.67366790771485,34.0,6.913543224334717,-14999.1005859375,211.5072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3356999158859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255711197853088,0.8255792856216431,-8.167216947185807e-06,0.0,0.0003406927280593,0.0,0.0,81.5587158203125,0.0,0.0,0.0,0.496144950389862,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327240914106369,-2877.532470703125,304.1454772949219,0.8007739186286926,0.2016891241073608,0.1824196130037307,292.82623291015625,297.1499938964844,293.1499938964844,0.0073244967497885,-532.8732299804688,300.0867614746094,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990492790937423,-3093.4365234375,304.1424255371094,0.8899399042129517,0.279723584651947,0.1961529403924942,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428737163543,-5912.3017578125,304.1330261230469,0.9990000128746032,0.429222047328949,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536308661103,-1527.9197998046875,296.5419921875,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,292.18359375,291.0965270996094,1.0,0.2665013074874878,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417165040969849,0.4983851015567779,0.7433313727378845,0.2012539654970169,0.0,0.0,0.692491352558136,48.67366790771485,34.0,6.913543224334717,-14999.1005859375,211.5072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3356999158859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255711197853088,0.8255792856216431,-8.167216947185807e-06,0.0,0.0003406927280593,0.0,0.0,81.5587158203125,0.0,0.0,0.0,0.496144950389862,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329378485679626,-2880.821533203125,304.1460876464844,0.806766927242279,0.202290192246437,0.1829010993242263,292.8226928710937,297.1499938964844,293.1499938964844,0.0073943976312875,-536.0501708984375,300.1698913574219,0.4951893091201782,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994713246822357,-3098.219482421875,304.1432800292969,0.8967478275299072,0.2806265354156494,0.1967455446720123,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836572170257,-5798.37060546875,304.1493225097656,0.9990000128746032,0.4293222725391388,0.3680257499217987,293.1815795898437,297.1499938964844,293.1499938964844,0.0040449760854244,-1523.6595458984375,296.5513000488281,0.4951893091201782,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,292.1817626953125,291.117431640625,1.0,0.2634843289852142,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.23406982421875,0.4948161840438843,0.7392536401748657,0.1992437243461609,0.0,0.0,0.693673312664032,47.1468505859375,34.0,31.89382743835449,-14961.5380859375,205.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.869140625,18000.0,0.0,0.0,0.3369482159614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325121402740479,0.8325203657150269,-8.251998224295676e-06,0.0,0.0003419596177991,0.0,0.0,83.23226928710938,0.0,0.0,0.0,0.4991571009159088,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330191493034362,-2881.870361328125,304.1465148925781,0.8120920062065125,0.2026976644992828,0.1832150220870971,292.8203430175781,297.1499938964844,293.1499938964844,0.0074370321817696,-537.8302001953125,300.22705078125,0.4982174336910248,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996511369943618,-3100.0791015625,304.1439514160156,0.9029661417007446,0.2812272310256958,0.1971262991428375,293.150390625,297.1499938964844,293.1499938964844,0.2937118113040924,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304499328136444,0.3613972067832947,293.1802673339844,297.1499938964844,293.1499938964844,0.0040373709052801,-1519.896240234375,296.5606384277344,0.4982174336910248,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,292.18048095703125,291.1358947753906,1.0,0.2606917917728424,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.226597785949707,0.491482675075531,0.735115110874176,0.1974069774150848,0.0,0.0,0.6928113102912903,45.74607849121094,37.0,46.4456787109375,-14909.4892578125,200.2230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376738429069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339279890060425,0.8339362740516663,-8.280192560050637e-06,0.0,0.0003426960320211,0.0,0.0,83.6584243774414,0.0,0.0,0.0,0.4998232126235962,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.133301705121994,-2886.011474609375,304.1471862792969,0.8199936151504517,0.2036927044391632,0.1840485334396362,292.81463623046875,297.1499938964844,293.1499938964844,0.0075558573007583,-542.9793090820312,300.3695678710937,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001732885837555,-3105.78955078125,304.1450500488281,0.9131069183349608,0.282672256231308,0.1980965882539749,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.56396484375,304.1739501953125,0.9990000128746032,0.4355784058570862,0.3521608114242553,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226676501333,-1512.2998046875,296.5838928222656,0.5026206970214844,0.050000000745058,0.2311757206916809,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,292.1771240234375,291.1755676269531,1.0,0.2574147880077362,0.6515930891036987,0.6515930891036987,1.0,1.0,-1.2171907424926758,0.4870741367340088,0.7301165461540222,0.1948044151067733,0.0,0.0,0.6866608262062073,43.84757995605469,40.0,47.24764251708984,-14814.626953125,193.168685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389668762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261715173721313,0.8261797428131104,-8.236700523411855e-06,0.0,0.0003440082655288,0.0,0.0,82.16813659667969,0.0,0.0,0.0,0.4967285692691803,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.133301705121994,-2886.011474609375,304.1471862792969,0.8199936151504517,0.2036927044391632,0.1840485334396362,292.81463623046875,297.1499938964844,293.1499938964844,0.0075558573007583,-542.9793090820312,300.3695678710937,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001732885837555,-3105.78955078125,304.1450500488281,0.9131069183349608,0.282672256231308,0.1980965882539749,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.56396484375,304.1739501953125,0.9990000128746032,0.4355784058570862,0.3521608114242553,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226676501333,-1512.2998046875,296.5838928222656,0.5026206970214844,0.050000000745058,0.2311757206916809,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,292.1771240234375,291.1755676269531,1.0,0.2574147880077362,0.6515930891036987,0.6515930891036987,1.0,1.0,-1.2171907424926758,0.4870741367340088,0.7301165461540222,0.1948044151067733,0.0,0.0,0.6866608262062073,43.84757995605469,40.0,47.24764251708984,-14814.626953125,193.168685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389668762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261715173721313,0.8261797428131104,-8.236700523411855e-06,0.0,0.0003440082655288,0.0,0.0,82.16813659667969,0.0,0.0,0.0,0.4967285692691803,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335695683956146,-2890.502685546875,304.1471862792969,0.8225377798080444,0.2041841596364975,0.1844716966152191,292.8117980957031,297.1499938964844,293.1499938964844,0.0076244883239269,-546.2080688476562,300.4380798339844,0.5039398670196533,0.050000000745058,0.0487147979438304,293.09283447265625,297.1499938964844,293.1499938964844,0.2005999684333801,-3110.90869140625,304.1451721191406,0.9165809154510498,0.2833637595176697,0.1985688507556915,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037400245666,-5487.88623046875,304.1748962402344,0.9990000128746032,0.4384765625,0.3494901359081268,293.17510986328125,297.1499938964844,293.1499938964844,0.0040190843865275,-1510.4688720703125,296.59002685546875,0.5039398670196533,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,292.1753234863281,291.1846008300781,1.0,0.2564938068389892,0.6509906649589539,0.6509906649589539,1.0,1.0,-1.2149224281311035,0.4858767986297607,0.7290456891059875,0.1940605044364929,0.0,0.0,0.6834089159965515,43.31422805786133,40.0,35.65987777709961,-14779.8984375,191.32614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.400390625,18000.0,0.0,0.0,0.3393450081348419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195107579231262,0.8195189237594604,-8.177322342817206e-06,0.0,0.000344392057741,0.0,0.0,80.73826599121094,0.0,0.0,0.0,0.4939630031585693,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338950991630554,-2896.084716796875,304.1471252441406,0.824359118938446,0.2046736031770706,0.1848997771739959,292.8089599609375,297.1499938964844,293.1499938964844,0.0076978313736617,-549.73974609375,300.505615234375,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011122405529022,-3117.1748046875,304.1451110839844,0.9191149473190308,0.2840701639652252,0.1990458071231842,293.09991455078125,297.1499938964844,293.1499938964844,0.2789179384708404,-5459.11083984375,304.1737670898437,0.9990000128746032,0.4413037896156311,0.3478221297264099,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175425820052,-1509.6348876953125,296.5939636230469,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,292.17340087890625,291.1890869140625,1.0,0.2559914290904999,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.213921070098877,0.485198050737381,0.7287230491638184,0.193590372800827,0.0,0.0,0.6802931427955627,42.98919296264648,43.0,23.60628318786621,-14756.4892578125,190.32989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9140625,18000.0,0.0,0.0,0.339561402797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125911951065063,0.8125993013381958,-8.111347597150598e-06,0.0,0.0003446116461418,0.0,0.0,79.23721313476562,0.0,0.0,0.0,0.4910493493080139,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875131130218,-2909.90087890625,304.1467590332031,0.8260855674743652,0.2056456506252288,0.1857684850692749,292.80328369140625,297.1499938964844,293.1499938964844,0.0078579625114798,-557.597412109375,300.6390380859375,0.505133330821991,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023822218179702,-3132.93701171875,304.1446228027344,0.9216166138648988,0.28551185131073,0.2000400125980377,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462910294532776,0.3471123576164245,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193814784288,-1510.36474609375,296.5968017578125,0.505133330821991,0.050000000745058,0.230999156832695,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,292.1693420410156,291.1870422363281,1.0,0.2560836374759674,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152676582336426,0.4851960837841034,0.7300715446472168,0.1933588683605194,0.0,0.0,0.6751610040664673,42.87744903564453,46.0,1.7972047328948977,-14743.01953125,190.5364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396021425724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998473048210144,0.7998552918434143,-7.983712748682592e-06,0.0,0.0003446530026849,0.0,0.0,76.47208404541016,0.0,0.0,0.0,0.4856496155261993,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346875131130218,-2909.90087890625,304.1467590332031,0.8260855674743652,0.2056456506252288,0.1857684850692749,292.80328369140625,297.1499938964844,293.1499938964844,0.0078579625114798,-557.597412109375,300.6390380859375,0.505133330821991,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023822218179702,-3132.93701171875,304.1446228027344,0.9216166138648988,0.28551185131073,0.2000400125980377,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462910294532776,0.3471123576164245,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193814784288,-1510.36474609375,296.5968017578125,0.505133330821991,0.050000000745058,0.230999156832695,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,292.1693420410156,291.1870422363281,1.0,0.2560836374759674,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152676582336426,0.4851960837841034,0.7300715446472168,0.1933588683605194,0.0,0.0,0.6751610040664673,42.87744903564453,46.0,1.7972047328948977,-14743.01953125,190.5364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396021425724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998473048210144,0.7998552918434143,-7.983712748682592e-06,0.0,0.0003446530026849,0.0,0.0,76.47208404541016,0.0,0.0,0.0,0.4856496155261993,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356159746646881,-2926.2392578125,304.14630126953125,0.825659990310669,0.2066045403480529,0.1866469532251358,292.79754638671875,297.1499938964844,293.1499938964844,0.0080340867862105,-566.2952270507812,300.77166748046875,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038754373788833,-3151.5947265625,304.1439208984375,0.9211514592170716,0.2869549393653869,0.2010576277971267,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967527389526,-5481.712890625,304.1580810546875,0.9990000128746032,0.4500091969966888,0.3493326604366302,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263482369482,-1513.532958984375,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,292.1651916503906,291.1747131347656,1.0,0.2573935687541961,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203195095062256,0.4866765439510345,0.7336429953575134,0.1938935071229934,0.0,0.0,0.6723523139953613,43.36458206176758,49.0,-13.764052391052246,-14772.732421875,193.1931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393218517303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911508679389954,0.7911587953567505,-7.889754670031834e-06,0.0,0.000344368541846,0.0,0.0,74.56916809082031,0.0,0.0,0.0,0.4819279909133911,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356159746646881,-2926.2392578125,304.14630126953125,0.825659990310669,0.2066045403480529,0.1866469532251358,292.79754638671875,297.1499938964844,293.1499938964844,0.0080340867862105,-566.2952270507812,300.77166748046875,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038754373788833,-3151.5947265625,304.1439208984375,0.9211514592170716,0.2869549393653869,0.2010576277971267,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967527389526,-5481.712890625,304.1580810546875,0.9990000128746032,0.4500091969966888,0.3493326604366302,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263482369482,-1513.532958984375,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,292.1651916503906,291.1747131347656,1.0,0.2573935687541961,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203195095062256,0.4866765439510345,0.7336429953575134,0.1938935071229934,0.0,0.0,0.6723523139953613,43.36458206176758,49.0,-13.764052391052246,-14772.732421875,193.1931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393218517303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911508679389954,0.7911587953567505,-7.889754670031834e-06,0.0,0.000344368541846,0.0,0.0,74.56916809082031,0.0,0.0,0.0,0.4819279909133911,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366158574819564,-2943.8681640625,304.1458740234375,0.8235214352607727,0.2075442969799041,0.1875263005495071,292.7918701171875,297.1499938964844,293.1499938964844,0.0082238847389817,-575.5765991210938,300.90496826171875,0.5017646551132202,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054817378520965,-3171.670654296875,304.1432800292969,0.9183167219161988,0.288378894329071,0.2020776867866516,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.6572265625,304.1477355957031,0.9990000128746032,0.452256977558136,0.3539172112941742,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367278270423,-1518.2403564453125,296.59088134765625,0.5017646551132202,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,292.1611633300781,291.1571350097656,1.0,0.2596841156482696,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283354997634888,0.4893297851085663,0.7390057444572449,0.1950256675481796,0.0,0.0,0.6722715497016907,44.34373092651367,52.0,-22.56059455871582,-14840.9912109375,197.8781890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389886617660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881178259849548,0.7881256937980652,-7.847583219700027e-06,0.0,0.0003440304135438,0.0,0.0,73.84488677978516,0.0,0.0,0.0,0.4805719256401062,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366158574819564,-2943.8681640625,304.1458740234375,0.8235214352607727,0.2075442969799041,0.1875263005495071,292.7918701171875,297.1499938964844,293.1499938964844,0.0082238847389817,-575.5765991210938,300.90496826171875,0.5017646551132202,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054817378520965,-3171.670654296875,304.1432800292969,0.9183167219161988,0.288378894329071,0.2020776867866516,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.6572265625,304.1477355957031,0.9990000128746032,0.452256977558136,0.3539172112941742,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367278270423,-1518.2403564453125,296.59088134765625,0.5017646551132202,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,292.1611633300781,291.1571350097656,1.0,0.2596841156482696,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283354997634888,0.4893297851085663,0.7390057444572449,0.1950256675481796,0.0,0.0,0.6722715497016907,44.34373092651367,52.0,-22.56059455871582,-14840.9912109375,197.8781890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389886617660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881178259849548,0.7881256937980652,-7.847583219700027e-06,0.0,0.0003440304135438,0.0,0.0,73.84488677978516,0.0,0.0,0.0,0.4805719256401062,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376415491104126,-2961.930908203125,304.1455383300781,0.8200659155845642,0.2084608674049377,0.1883995085954666,292.78631591796875,297.1499938964844,293.1499938964844,0.0084258634597063,-585.2630615234375,301.03973388671875,0.498688668012619,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071289271116256,-3192.209716796875,304.1427917480469,0.9137309789657592,0.2897741794586181,0.2030899077653885,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.22412109375,304.13751220703125,0.9990000128746032,0.4529756605625152,0.3603847026824951,293.1572265625,297.1499938964844,293.1499938964844,0.0040492583066225,-1523.84375,296.5860595703125,0.498688668012619,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,292.1574401855469,291.1376647949219,1.0,0.2627576887607574,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238696575164795,0.4929018318653106,0.7457947134971619,0.1966184079647064,0.0,0.0,0.6749531030654907,45.731231689453125,55.0,-26.326261520385746,-14940.9580078125,204.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388646841049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911720275878906,0.791179895401001,-7.86296914156992e-06,0.0,0.0003439045976847,0.0,0.0,74.3800277709961,0.0,0.0,0.0,0.4817743003368377,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376415491104126,-2961.930908203125,304.1455383300781,0.8200659155845642,0.2084608674049377,0.1883995085954666,292.78631591796875,297.1499938964844,293.1499938964844,0.0084258634597063,-585.2630615234375,301.03973388671875,0.498688668012619,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071289271116256,-3192.209716796875,304.1427917480469,0.9137309789657592,0.2897741794586181,0.2030899077653885,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.22412109375,304.13751220703125,0.9990000128746032,0.4529756605625152,0.3603847026824951,293.1572265625,297.1499938964844,293.1499938964844,0.0040492583066225,-1523.84375,296.5860595703125,0.498688668012619,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,292.1574401855469,291.1376647949219,1.0,0.2627576887607574,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238696575164795,0.4929018318653106,0.7457947134971619,0.1966184079647064,0.0,0.0,0.6749531030654907,45.731231689453125,55.0,-26.326261520385746,-14940.9580078125,204.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388646841049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911720275878906,0.791179895401001,-7.86296914156992e-06,0.0,0.0003439045976847,0.0,0.0,74.3800277709961,0.0,0.0,0.0,0.4817743003368377,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381549835205078,-2970.956298828125,304.1454162597656,0.8179494142532349,0.2089099884033203,0.1888324618339538,292.7835998535156,297.1499938964844,293.1499938964844,0.0085311150178313,-590.21923828125,301.1077880859375,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079535722732544,-3202.46728515625,304.142578125,0.9109758138656616,0.2904597222805023,0.2035913169384002,293.0829467773437,297.1499938964844,293.1499938964844,0.2951042056083679,-5724.271484375,304.1326599121094,0.9990000128746032,0.4527582228183746,0.3641937971115112,293.155517578125,297.1499938964844,293.1499938964844,0.0040560662746429,-1526.8497314453125,296.58367919921875,0.4969275295734405,0.050000000745058,0.2316063344478607,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,292.1557006835937,291.1278381347656,1.0,0.2645350098609924,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.244590401649475,0.4949649572372436,0.7496255040168762,0.1975512504577636,0.0,0.0,0.6772916913032532,46.55634689331055,55.0,-26.94013786315918,-15000.6787109375,208.02394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389540314674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949528098106384,0.7949607372283936,-7.892484973126557e-06,0.0,0.0003439952561166,0.0,0.0,75.121337890625,0.0,0.0,0.0,0.4833300709724426,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386657208204269,-2979.921142578125,304.14532470703125,0.8156149387359619,0.2093530297279358,0.1892625540494918,292.78094482421875,297.1499938964844,293.1499938964844,0.0086390022188425,-595.2312622070312,301.1763000488281,0.4950520098209381,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.208774134516716,-3212.65576171875,304.1424560546875,0.9080117344856262,0.2911383211612701,0.2040891200304031,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823587894439,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521494507789612,0.3683303892612457,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631447918713,-1529.9471435546875,296.5814208984375,0.4950520098209381,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,292.1540832519531,291.1181640625,1.0,0.2664500474929809,0.6408437490463257,0.6408437490463257,1.0,1.0,-1.2508893013000488,0.497184157371521,0.7537052035331726,0.1985595822334289,0.0,0.0,0.6802739500999451,47.46012496948242,58.0,-26.972118377685547,-15065.9443359375,212.1171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.572265625,18000.0,0.0,0.0,0.3391790390014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002058267593384,0.8002137541770935,-7.936600013636053e-06,0.0,0.0003442236047703,0.0,0.0,76.18130493164062,0.0,0.0,0.0,0.4855152070522308,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742016077041,-2997.581787109375,304.14520263671875,0.8104117512702942,0.2102223038673401,0.1901142299175262,292.7758178710937,297.1499938964844,293.1499938964844,0.0088627403602004,-605.4009399414062,301.314697265625,0.4910524189472198,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104366868734359,-3233.2509765625,304.1421813964844,0.9018441438674928,0.2925431430339813,0.2051082998514175,293.1098327636719,297.1499938964844,293.1499938964844,0.3088268041610718,-5938.7490234375,304.1196594238281,0.9990000128746032,0.4497222006320953,0.3773938119411468,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779802948236,-1536.3458251953125,296.5775146484375,0.4910524189472198,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,292.15106201171875,291.0996398925781,1.0,0.2706210911273956,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645047903060913,0.5020110011100769,0.7624938488006592,0.2007595151662826,0.0,0.0,0.6880276203155518,49.47114562988281,61.0,-25.94638061523437,-15210.373046875,221.212631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401092886924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148415088653564,0.8148495554924011,-8.0671288742451e-06,0.0,0.0003451677039265,0.0,0.0,79.23844909667969,0.0,0.0,0.0,0.4916727244853973,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396742016077041,-2997.581787109375,304.14520263671875,0.8104117512702942,0.2102223038673401,0.1901142299175262,292.7758178710937,297.1499938964844,293.1499938964844,0.0088627403602004,-605.4009399414062,301.314697265625,0.4910524189472198,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104366868734359,-3233.2509765625,304.1421813964844,0.9018441438674928,0.2925431430339813,0.2051082998514175,293.1098327636719,297.1499938964844,293.1499938964844,0.3088268041610718,-5938.7490234375,304.1196594238281,0.9990000128746032,0.4497222006320953,0.3773938119411468,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779802948236,-1536.3458251953125,296.5775146484375,0.4910524189472198,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,292.15106201171875,291.0996398925781,1.0,0.2706210911273956,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645047903060913,0.5020110011100769,0.7624938488006592,0.2007595151662826,0.0,0.0,0.6880276203155518,49.47114562988281,61.0,-25.94638061523437,-15210.373046875,221.212631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401092886924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148415088653564,0.8148495554924011,-8.0671288742451e-06,0.0,0.0003451677039265,0.0,0.0,79.23844909667969,0.0,0.0,0.0,0.4916727244853973,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.140670359134674,-3014.970947265625,304.1451416015625,0.8045991659164429,0.2110927700996399,0.1909664720296859,292.7709045410156,297.1499938964844,293.1499938964844,0.0090971952304244,-615.73388671875,301.4549865722656,0.4867931604385376,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120751738548278,-3253.46923828125,304.1420593261719,0.8953635096549988,0.2938773036003113,0.2061211466789245,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32421875,304.1124572753906,0.9990000128746032,0.445700466632843,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937270969152,-1542.9962158203125,296.5748596191406,0.4867931604385376,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,292.1483154296875,291.0825500488281,1.0,0.2751576900482178,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279185771942139,0.5072362422943115,0.7719495296478271,0.2031393945217132,0.0,0.0,0.6979914307594299,51.71907806396485,49.0,-24.01646041870117,-15369.85546875,231.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417749106884002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346296548843384,0.8346379399299622,-8.253155101556331e-06,0.0,0.0003468580835033,0.0,0.0,83.55976867675781,0.0,0.0,0.0,0.5001024007797241,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.140670359134674,-3014.970947265625,304.1451416015625,0.8045991659164429,0.2110927700996399,0.1909664720296859,292.7709045410156,297.1499938964844,293.1499938964844,0.0090971952304244,-615.73388671875,301.4549865722656,0.4867931604385376,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120751738548278,-3253.46923828125,304.1420593261719,0.8953635096549988,0.2938773036003113,0.2061211466789245,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32421875,304.1124572753906,0.9990000128746032,0.445700466632843,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937270969152,-1542.9962158203125,296.5748596191406,0.4867931604385376,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,292.1483154296875,291.0825500488281,1.0,0.2751576900482178,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279185771942139,0.5072362422943115,0.7719495296478271,0.2031393945217132,0.0,0.0,0.6979914307594299,51.71907806396485,49.0,-24.01646041870117,-15369.85546875,231.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417749106884002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346296548843384,0.8346379399299622,-8.253155101556331e-06,0.0,0.0003468580835033,0.0,0.0,83.55976867675781,0.0,0.0,0.0,0.5001024007797241,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.141368493437767,-3026.82275390625,304.1456298828125,0.8072973489761353,0.2119583636522293,0.1917279660701751,292.76593017578125,297.1499938964844,293.1499938964844,0.0093069169670343,-624.1627807617188,301.600830078125,0.4877609610557556,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131895869970321,-3266.839111328125,304.1429138183594,0.8984448313713074,0.2951141893863678,0.2069744169712066,293.15447998046875,297.1499938964844,293.1499938964844,0.317780077457428,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420464038848877,0.3850354850292206,293.145263671875,297.1499938964844,293.1499938964844,0.0041010933928191,-1545.54833984375,296.58331298828125,0.4877609610557556,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,292.1454467773437,291.0858459472656,1.0,0.2739375829696655,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782877683639526,0.5060523748397827,0.7722353339195251,0.2022730559110641,0.0,0.0,0.7073552012443542,51.24046325683594,37.0,5.731358051300049,-15421.8662109375,230.0158843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440477252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571230173110962,0.8571315407752991,-8.481432814733125e-06,0.0,0.0003491646784823,0.0,0.0,88.7701644897461,0.0,0.0,0.0,0.5097527503967285,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.141368493437767,-3026.82275390625,304.1456298828125,0.8072973489761353,0.2119583636522293,0.1917279660701751,292.76593017578125,297.1499938964844,293.1499938964844,0.0093069169670343,-624.1627807617188,301.600830078125,0.4877609610557556,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131895869970321,-3266.839111328125,304.1429138183594,0.8984448313713074,0.2951141893863678,0.2069744169712066,293.15447998046875,297.1499938964844,293.1499938964844,0.317780077457428,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420464038848877,0.3850354850292206,293.145263671875,297.1499938964844,293.1499938964844,0.0041010933928191,-1545.54833984375,296.58331298828125,0.4877609610557556,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,292.1454467773437,291.0858459472656,1.0,0.2739375829696655,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782877683639526,0.5060523748397827,0.7722353339195251,0.2022730559110641,0.0,0.0,0.7073552012443542,51.24046325683594,37.0,5.731358051300049,-15421.8662109375,230.0158843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440477252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571230173110962,0.8571315407752991,-8.481432814733125e-06,0.0,0.0003491646784823,0.0,0.0,88.7701644897461,0.0,0.0,0.0,0.5097527503967285,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415624171495437,-3029.32763671875,304.1467590332031,0.8174492716789246,0.2128632366657257,0.192424401640892,292.76092529296875,297.1499938964844,293.1499938964844,0.0094777578487992,-629.7918090820312,301.75537109375,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135616689920425,-3270.52099609375,304.1446533203125,0.9108330607414246,0.2964016199111938,0.2077787518501281,293.1504821777344,297.1499938964844,293.1499938964844,0.3045914471149444,-5859.01904296875,304.1575622558594,0.9990000128746032,0.4426873624324798,0.3718410730361938,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951729752123,-1541.2318115234375,296.61474609375,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,292.142333984375,291.1247253417969,1.0,0.2683191299438476,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263530731201172,0.4993192255496979,0.7642114758491516,0.1984928995370865,0.0,0.0,0.7091718316078186,48.34906005859375,40.0,45.59556198120117,-15338.7939453125,218.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462667465209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868918776512146,0.8689274191856384,-8.633702236693352e-06,0.0,0.000351416732883,0.0,0.0,91.83382415771484,0.0,0.0,0.0,0.5149611234664917,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415624171495437,-3029.32763671875,304.1467590332031,0.8174492716789246,0.2128632366657257,0.192424401640892,292.76092529296875,297.1499938964844,293.1499938964844,0.0094777578487992,-629.7918090820312,301.75537109375,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135616689920425,-3270.52099609375,304.1446533203125,0.9108330607414246,0.2964016199111938,0.2077787518501281,293.1504821777344,297.1499938964844,293.1499938964844,0.3045914471149444,-5859.01904296875,304.1575622558594,0.9990000128746032,0.4426873624324798,0.3718410730361938,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951729752123,-1541.2318115234375,296.61474609375,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,292.142333984375,291.1247253417969,1.0,0.2683191299438476,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263530731201172,0.4993192255496979,0.7642114758491516,0.1984928995370865,0.0,0.0,0.7091718316078186,48.34906005859375,40.0,45.59556198120117,-15338.7939453125,218.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462667465209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868918776512146,0.8689274191856384,-8.633702236693352e-06,0.0,0.000351416732883,0.0,0.0,91.83382415771484,0.0,0.0,0.0,0.5149611234664917,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416156589984893,-3029.76171875,304.1472473144531,0.8215728402137756,0.2133314162492752,0.1928044259548187,292.7583312988281,297.1499938964844,293.1499938964844,0.0095646437257528,-632.4912719726562,301.83428955078125,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136716544628143,-3271.394287109375,304.1454162597656,0.9163957834243774,0.2970698475837707,0.2082104533910751,293.1398010253906,297.1499938964844,293.1499938964844,0.2989783585071563,-5770.177734375,304.166259765625,0.9990000128746032,0.4447781443595886,0.3666532635688782,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917042642831,-1538.58984375,296.6344299316406,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,292.1407775878906,291.14874267578125,1.0,0.2665204107761383,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579939365386963,0.496769905090332,0.7612240314483643,0.1969629377126693,0.0,0.0,0.7070896625518799,47.24076843261719,40.0,53.98619079589844,-15293.5263671875,214.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471561968326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684950470924377,0.8685036897659302,-8.64891626406461e-06,0.0,0.0003523194172885,0.0,0.0,91.88558959960938,0.0,0.0,0.0,0.5148629546165466,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417686194181442,-3032.072998046875,304.1474609375,0.8245978355407715,0.2138028293848037,0.1931993514299392,292.7557373046875,297.1499938964844,293.1499938964844,0.0096611995249986,-635.7131958007812,301.9122314453125,0.4974309504032135,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139312624931335,-3274.267333984375,304.1457824707031,0.9206037521362304,0.2977488040924072,0.2086588442325592,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518429279327,-5708.55029296875,304.17041015625,0.9990000128746032,0.447291761636734,0.3630966544151306,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902220644056,-1537.08642578125,296.6504821777344,0.4974309504032135,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,292.1391906738281,291.1647033691406,1.0,0.2652187645435333,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.254547119140625,0.4950703978538513,0.7594767808914185,0.1959187984466552,0.0,0.0,0.7044686079025269,46.49519729614258,43.0,47.7451171875,-15254.4892578125,211.332748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.3478851318359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646894693374634,0.8646981120109558,-8.624334441265091e-06,0.0,0.000353059178451,0.0,0.0,91.08309936523438,0.0,0.0,0.0,0.5133306384086609,4.0,0.0,1.0
