time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423037648200988,-3040.984375,304.1473999023437,0.8284819722175598,0.2147323489189148,0.1940115988254547,292.75054931640625,297.1499938964844,293.1499938964844,0.0098798805847764,-643.4107666015625,302.0658569335937,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148079425096511,-3284.73291015625,304.14569091796875,0.9261252284049988,0.2991229295730591,0.2095901072025299,293.104248046875,297.1499938964844,293.1499938964844,0.2905620634555816,-5639.54541015625,304.1708679199219,0.9990000128746032,0.4526108503341675,0.3591495454311371,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943566709756,-1537.617919921875,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,292.1358642578125,291.1800231933594,1.0,0.2639452219009399,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516926527023315,0.4933061599731445,0.758386492729187,0.1946751326322555,0.0,0.0,0.6992325782775879,45.69002151489258,46.0,25.8309268951416,-15206.8681640625,208.629623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488770723342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540524244308472,0.85406094789505,-8.52487482916331e-06,0.0,0.0003540658799465,0.0,0.0,88.62543487548828,0.0,0.0,0.0,0.5088323354721069,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423037648200988,-3040.984375,304.1473999023437,0.8284819722175598,0.2147323489189148,0.1940115988254547,292.75054931640625,297.1499938964844,293.1499938964844,0.0098798805847764,-643.4107666015625,302.0658569335937,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148079425096511,-3284.73291015625,304.14569091796875,0.9261252284049988,0.2991229295730591,0.2095901072025299,293.104248046875,297.1499938964844,293.1499938964844,0.2905620634555816,-5639.54541015625,304.1708679199219,0.9990000128746032,0.4526108503341675,0.3591495454311371,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943566709756,-1537.617919921875,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,292.1358642578125,291.1800231933594,1.0,0.2639452219009399,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516926527023315,0.4933061599731445,0.758386492729187,0.1946751326322555,0.0,0.0,0.6992325782775879,45.69002151489258,46.0,25.8309268951416,-15206.8681640625,208.629623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488770723342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540524244308472,0.85406094789505,-8.52487482916331e-06,0.0,0.0003540658799465,0.0,0.0,88.62543487548828,0.0,0.0,0.0,0.5088323354721069,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.143017366528511,-3053.233154296875,304.1470947265625,0.8298225402832031,0.2156285047531128,0.1948146671056747,292.7452697753906,297.1499938964844,293.1499938964844,0.0101275434717535,-652.324462890625,302.21881103515625,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159779518842697,-3299.033203125,304.1451721191406,0.92812842130661,0.3004597425460815,0.2105290293693542,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573462009429931,0.3587640225887298,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052727028727,-1541.4415283203125,296.689453125,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,292.1322021484375,291.1803894042969,1.0,0.264149934053421,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.2532989978790283,0.4933141469955444,0.7599847912788391,0.1943289786577224,0.0,0.0,0.6948662996292114,45.639286041259766,49.0,5.03321647644043,-15201.0517578125,209.0764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493615388870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433716297149658,0.8433800339698792,-8.413961040787399e-06,0.0,0.0003545575309544,0.0,0.0,86.11371612548828,0.0,0.0,0.0,0.5042386054992676,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.143017366528511,-3053.233154296875,304.1470947265625,0.8298225402832031,0.2156285047531128,0.1948146671056747,292.7452697753906,297.1499938964844,293.1499938964844,0.0101275434717535,-652.324462890625,302.21881103515625,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159779518842697,-3299.033203125,304.1451721191406,0.92812842130661,0.3004597425460815,0.2105290293693542,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573462009429931,0.3587640225887298,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052727028727,-1541.4415283203125,296.689453125,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,292.1322021484375,291.1803894042969,1.0,0.264149934053421,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.2532989978790283,0.4933141469955444,0.7599847912788391,0.1943289786577224,0.0,0.0,0.6948662996292114,45.639286041259766,49.0,5.03321647644043,-15201.0517578125,209.0764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493615388870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433716297149658,0.8433800339698792,-8.413961040787399e-06,0.0,0.0003545575309544,0.0,0.0,86.11371612548828,0.0,0.0,0.0,0.5042386054992676,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438832730054855,-3068.26318359375,304.1466064453125,0.8291335105895996,0.2165290266275406,0.195639356970787,292.7398986816406,297.1499938964844,293.1499938964844,0.010402382351458,-662.1956787109375,302.3723449707031,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173277288675308,-3315.65234375,304.14453125,0.9272077679634094,0.3017541468143463,0.2114472240209579,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608630836009979,0.3612473905086517,293.128173828125,297.1499938964844,293.1499938964844,0.0041214805096387,-1547.7557373046875,296.7010192871094,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,292.12841796875,291.17059326171875,1.0,0.2655431926250458,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585004568099976,0.4947226345539093,0.7637777924537659,0.1946701407432556,0.0,0.0,0.6924753189086914,46.19404220581055,52.0,-10.27599811553955,-15235.55859375,212.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495330810546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835878312587738,0.8358865976333618,-8.329404408868868e-06,0.0,0.0003547316300682,0.0,0.0,84.32583618164062,0.0,0.0,0.0,0.5009827017784119,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438832730054855,-3068.26318359375,304.1466064453125,0.8291335105895996,0.2165290266275406,0.195639356970787,292.7398986816406,297.1499938964844,293.1499938964844,0.010402382351458,-662.1956787109375,302.3723449707031,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173277288675308,-3315.65234375,304.14453125,0.9272077679634094,0.3017541468143463,0.2114472240209579,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608630836009979,0.3612473905086517,293.128173828125,297.1499938964844,293.1499938964844,0.0041214805096387,-1547.7557373046875,296.7010192871094,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,292.12841796875,291.17059326171875,1.0,0.2655431926250458,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585004568099976,0.4947226345539093,0.7637777924537659,0.1946701407432556,0.0,0.0,0.6924753189086914,46.19404220581055,52.0,-10.27599811553955,-15235.55859375,212.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495330810546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835878312587738,0.8358865976333618,-8.329404408868868e-06,0.0,0.0003547316300682,0.0,0.0,84.32583618164062,0.0,0.0,0.0,0.5009827017784119,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.144841194152832,-3084.936279296875,304.1461486816406,0.8268709182739258,0.2174260765314102,0.1964789032936096,292.7344665527344,297.1499938964844,293.1499938964844,0.0107019795104861,-672.7518920898438,302.5273132324219,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.218817800283432,-3334.0244140625,304.1438903808594,0.9240790009498596,0.3030636608600616,0.2123803943395614,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.56103515625,304.1461181640625,0.9990000128746032,0.4628910422325134,0.3660037517547607,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414364241063,-1555.746337890625,296.7104187011719,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,292.1246032714844,291.1551513671875,1.0,0.2678848505020141,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.266587734222412,0.497235506772995,0.7693522572517395,0.1955339014530182,0.0,0.0,0.6925438642501831,47.238914489746094,55.0,-19.489490509033203,-15306.220703125,217.1509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496275544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333597183227539,0.8333680033683777,-8.292047823488247e-06,0.0,0.0003548275271896,0.0,0.0,83.66228485107422,0.0,0.0,0.0,0.4998420774936676,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.144841194152832,-3084.936279296875,304.1461486816406,0.8268709182739258,0.2174260765314102,0.1964789032936096,292.7344665527344,297.1499938964844,293.1499938964844,0.0107019795104861,-672.7518920898438,302.5273132324219,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.218817800283432,-3334.0244140625,304.1438903808594,0.9240790009498596,0.3030636608600616,0.2123803943395614,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.56103515625,304.1461181640625,0.9990000128746032,0.4628910422325134,0.3660037517547607,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414364241063,-1555.746337890625,296.7104187011719,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,292.1246032714844,291.1551513671875,1.0,0.2678848505020141,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.266587734222412,0.497235506772995,0.7693522572517395,0.1955339014530182,0.0,0.0,0.6925438642501831,47.238914489746094,55.0,-19.489490509033203,-15306.220703125,217.1509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496275544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333597183227539,0.8333680033683777,-8.292047823488247e-06,0.0,0.0003548275271896,0.0,0.0,83.66228485107422,0.0,0.0,0.0,0.4998420774936676,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453396528959274,-3093.609130859375,304.1459350585937,0.8252751231193542,0.2178718596696853,0.1969019174575805,292.7317199707031,297.1499938964844,293.1499938964844,0.0108609367161989,-678.2335815429688,302.6055908203125,0.4947156906127929,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196001410484314,-3343.660400390625,304.1435546875,0.9218795895576476,0.3037194013595581,0.212856039404869,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614941120147,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633163809776306,0.3690793812274933,293.12255859375,297.1499938964844,293.1499938964844,0.004152457229793,-1560.1798095703125,296.7148132324219,0.4947156906127929,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,292.1227722167969,291.1463623046875,1.0,0.2693485915660858,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.271522045135498,0.4988284707069397,0.7726936340332031,0.1961207240819931,0.0,0.0,0.6935440301895142,47.917022705078125,55.0,-22.205867767333984,-15353.2216796875,220.36875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497197329998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341924548149109,0.8342007398605347,-8.293965038319584e-06,0.0,0.0003549210669007,0.0,0.0,83.8024673461914,0.0,0.0,0.0,0.5001664757728577,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458454132080078,-3102.4013671875,304.145751953125,0.8234237432479858,0.2183162420988083,0.1973264515399933,292.7289123535156,297.1499938964844,293.1499938964844,0.0110258739441633,-683.8250732421875,302.6845703125,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203875631093979,-3353.34423828125,304.143310546875,0.9193283319473268,0.3043625950813293,0.2133277356624603,293.0835266113281,297.1499938964844,293.1499938964844,0.3036391735076904,-5852.99755859375,304.13623046875,0.9990000128746032,0.4633418023586273,0.3725548982620239,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640251874923,-1564.82861328125,296.7191772460937,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,292.1209716796875,291.1372375488281,1.0,0.2709796726703644,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.276956558227539,0.5006082057952881,0.776348352432251,0.1967910379171371,0.0,0.0,0.695188581943512,48.687599182128906,58.0,-23.92475891113281,-15406.9384765625,223.9897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498792946338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364636301994324,0.8364719748497009,-8.310354132845532e-06,0.0,0.0003550830297172,0.0,0.0,84.27019500732422,0.0,0.0,0.0,0.5011093020439148,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468696743249893,-3120.17236328125,304.1454772949219,0.8191101551055908,0.2192039787769317,0.1981818974018097,292.7233581542969,297.1499938964844,293.1499938964844,0.0113727049902081,-695.2507934570312,302.8441467285156,0.4897040724754333,0.050000000745058,0.0489532053470611,293.09722900390625,297.1499938964844,293.1499938964844,0.2219606041908264,-3372.640380859375,304.1429138183594,0.9134562015533448,0.3056301176548004,0.2142596393823623,293.0975036621094,297.1499938964844,293.1499938964844,0.3119050562381744,-5982.17822265625,304.1270751953125,0.9990000128746032,0.4622030556201935,0.3805082440376282,293.1173400878906,297.1499938964844,293.1499938964844,0.004188519436866,-1574.622802734375,296.7284240722656,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,292.1175231933594,291.1189270019531,1.0,0.2746646106243133,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890833616256714,0.504631757736206,0.7844516038894653,0.1983315497636795,0.0,0.0,0.7003366947174072,50.471866607666016,61.0,-25.19493293762207,-15531.3798828125,232.3095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504981696605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452296853065491,0.8452380299568176,-8.386654371861368e-06,0.0,0.0003557110903784,0.0,0.0,86.19056701660156,0.0,0.0,0.0,0.504824697971344,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468696743249893,-3120.17236328125,304.1454772949219,0.8191101551055908,0.2192039787769317,0.1981818974018097,292.7233581542969,297.1499938964844,293.1499938964844,0.0113727049902081,-695.2507934570312,302.8441467285156,0.4897040724754333,0.050000000745058,0.0489532053470611,293.09722900390625,297.1499938964844,293.1499938964844,0.2219606041908264,-3372.640380859375,304.1429138183594,0.9134562015533448,0.3056301176548004,0.2142596393823623,293.0975036621094,297.1499938964844,293.1499938964844,0.3119050562381744,-5982.17822265625,304.1270751953125,0.9990000128746032,0.4622030556201935,0.3805082440376282,293.1173400878906,297.1499938964844,293.1499938964844,0.004188519436866,-1574.622802734375,296.7284240722656,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,292.1175231933594,291.1189270019531,1.0,0.2746646106243133,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890833616256714,0.504631757736206,0.7844516038894653,0.1983315497636795,0.0,0.0,0.7003366947174072,50.471866607666016,61.0,-25.19493293762207,-15531.3798828125,232.3095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504981696605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452296853065491,0.8452380299568176,-8.386654371861368e-06,0.0,0.0003557110903784,0.0,0.0,86.19056701660156,0.0,0.0,0.0,0.504824697971344,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479014903306961,-3138.019775390625,304.145263671875,0.814173698425293,0.2200934737920761,0.1990476250648498,292.7182312011719,297.1499938964844,293.1499938964844,0.0117404051125049,-706.8760986328125,303.0049743652344,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235329896211624,-3391.86328125,304.1426696777344,0.9070351719856262,0.3068934977054596,0.2151920199394226,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.455078125,304.11895751953125,0.9990000128746032,0.4595015347003937,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146160267293,-1584.9544677734375,296.73883056640625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,292.1142272949219,291.10125732421875,1.0,0.2788051068782806,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025672435760498,0.5091471076011658,0.7934200763702393,0.2000718563795089,0.0,0.0,0.7078260779380798,52.53324890136719,64.0,-24.659034729003903,-15674.2685546875,241.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516481518745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593713045120239,0.8593798279762268,-8.520357368979603e-06,0.0,0.0003568781830836,0.0,0.0,89.42670440673828,0.0,0.0,0.0,0.5108976364135742,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479014903306961,-3138.019775390625,304.145263671875,0.814173698425293,0.2200934737920761,0.1990476250648498,292.7182312011719,297.1499938964844,293.1499938964844,0.0117404051125049,-706.8760986328125,303.0049743652344,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235329896211624,-3391.86328125,304.1426696777344,0.9070351719856262,0.3068934977054596,0.2151920199394226,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.455078125,304.11895751953125,0.9990000128746032,0.4595015347003937,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146160267293,-1584.9544677734375,296.73883056640625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,292.1142272949219,291.10125732421875,1.0,0.2788051068782806,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025672435760498,0.5091471076011658,0.7934200763702393,0.2000718563795089,0.0,0.0,0.7078260779380798,52.53324890136719,64.0,-24.659034729003903,-15674.2685546875,241.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516481518745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593713045120239,0.8593798279762268,-8.520357368979603e-06,0.0,0.0003568781830836,0.0,0.0,89.42670440673828,0.0,0.0,0.0,0.5108976364135742,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489333212375641,-3155.808837890625,304.1451110839844,0.8087623119354248,0.2209872156381607,0.1999245136976242,292.7140197753906,297.1499938964844,293.1499938964844,0.0121261067688465,-718.552001953125,303.16558837890625,0.4816547930240631,0.050000000745058,0.0491078235208988,293.097900390625,297.1499938964844,293.1499938964844,0.2251008301973343,-3410.965576171875,304.1424865722656,0.9005646109580994,0.3081599771976471,0.2161324471235275,293.14239501953125,297.1499938964844,293.1499938964844,0.3317804038524627,-6287.296875,304.11199951171875,0.9990000128746032,0.4552728831768036,0.3993244469165802,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423224076628,-1595.7877197265625,296.7510681152344,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,292.1109313964844,291.0848083496094,1.0,0.283290296792984,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.3170747756958008,0.5140218138694763,0.8030529618263245,0.2019423097372055,0.0,0.0,0.7174577116966248,54.82356643676758,52.0,-23.1281967163086,-15831.443359375,252.5653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534435927867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784654140472412,0.8784741163253784,-8.710010661161505e-06,0.0,0.0003587003157008,0.0,0.0,93.9827651977539,0.0,0.0,0.0,0.5191841125488281,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489333212375641,-3155.808837890625,304.1451110839844,0.8087623119354248,0.2209872156381607,0.1999245136976242,292.7140197753906,297.1499938964844,293.1499938964844,0.0121261067688465,-718.552001953125,303.16558837890625,0.4816547930240631,0.050000000745058,0.0491078235208988,293.097900390625,297.1499938964844,293.1499938964844,0.2251008301973343,-3410.965576171875,304.1424865722656,0.9005646109580994,0.3081599771976471,0.2161324471235275,293.14239501953125,297.1499938964844,293.1499938964844,0.3317804038524627,-6287.296875,304.11199951171875,0.9990000128746032,0.4552728831768036,0.3993244469165802,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423224076628,-1595.7877197265625,296.7510681152344,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,292.1109313964844,291.0848083496094,1.0,0.283290296792984,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.3170747756958008,0.5140218138694763,0.8030529618263245,0.2019423097372055,0.0,0.0,0.7174577116966248,54.82356643676758,52.0,-23.1281967163086,-15831.443359375,252.5653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534435927867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784654140472412,0.8784741163253784,-8.710010661161505e-06,0.0,0.0003587003157008,0.0,0.0,93.9827651977539,0.0,0.0,0.0,0.5191841125488281,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496849358081817,-3168.42578125,304.1455383300781,0.811435341835022,0.2219390273094177,0.2007404714822769,292.7107238769531,297.1499938964844,293.1499938964844,0.012468728236854,-727.7627563476562,303.32666015625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262628376483917,-3424.76220703125,304.1430969238281,0.9036884903907776,0.3094755113124847,0.2170212119817733,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246630191803,-6257.1435546875,304.1278991699219,0.9990000128746032,0.4514741599559784,0.3969528079032898,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614382691681,-1602.445068359375,296.7746887207031,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,292.1073608398437,291.0882568359375,1.0,0.2820362746715545,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161473274230957,0.5126336812973022,0.8035137057304382,0.2006933540105819,0.0,0.0,0.7264589071273804,54.303367614746094,40.0,5.722406387329102,-15881.7568359375,251.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557557761669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001255631446838,0.9001345038414001,-8.941457053879276e-06,0.0,0.000361046870239,0.0,0.0,99.44823455810548,0.0,0.0,0.0,0.5286287069320679,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496849358081817,-3168.42578125,304.1455383300781,0.811435341835022,0.2219390273094177,0.2007404714822769,292.7107238769531,297.1499938964844,293.1499938964844,0.012468728236854,-727.7627563476562,303.32666015625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262628376483917,-3424.76220703125,304.1430969238281,0.9036884903907776,0.3094755113124847,0.2170212119817733,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246630191803,-6257.1435546875,304.1278991699219,0.9990000128746032,0.4514741599559784,0.3969528079032898,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614382691681,-1602.445068359375,296.7746887207031,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,292.1073608398437,291.0882568359375,1.0,0.2820362746715545,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161473274230957,0.5126336812973022,0.8035137057304382,0.2006933540105819,0.0,0.0,0.7264589071273804,54.303367614746094,40.0,5.722406387329102,-15881.7568359375,251.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557557761669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001255631446838,0.9001345038414001,-8.941457053879276e-06,0.0,0.000361046870239,0.0,0.0,99.44823455810548,0.0,0.0,0.0,0.5286287069320679,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498604416847229,-3171.044189453125,304.1460266113281,0.8155663013458252,0.222439557313919,0.2011393010616302,292.7089538574219,297.1499938964844,293.1499938964844,0.0126159908249974,-731.0624389648438,303.4088439941406,0.4849945902824402,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265373170375824,-3427.692626953125,304.14385986328125,0.9088019728660583,0.3101515173912048,0.2174544334411621,293.1629333496094,297.1499938964844,293.1499938964844,0.3248387277126312,-6170.67333984375,304.1417236328125,0.9990000128746032,0.4511139988899231,0.3915175199508667,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652548290789,-1602.8388671875,296.7955322265625,0.4849945902824402,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,292.10552978515625,291.10455322265625,1.0,0.2797181010246277,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.310313105583191,0.509820282459259,0.8004927635192871,0.1989694535732269,0.0,0.0,0.7282534241676331,53.06531524658203,40.0,26.480121612548828,-15857.6611328125,246.02566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.356910228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076607823371888,0.9076698422431946,-9.035826224135237e-06,0.0,0.0003622185322456,0.0,0.0,101.50634002685548,0.0,0.0,0.0,0.5319636464118958,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499504595994949,-3172.104736328125,304.1465759277344,0.8212435841560364,0.2229544073343277,0.2015340328216552,292.7067565917969,297.1499938964844,293.1499938964844,0.012754576280713,-733.8257446289062,303.4926452636719,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266783714294433,-3428.922119140625,304.14471435546875,0.9163388013839722,0.3108378052711487,0.2178815156221389,293.1571350097656,297.1499938964844,293.1499938964844,0.3169441223144531,-6045.494140625,304.1575927734375,0.9990000128746032,0.4520832598209381,0.3837461471557617,293.103515625,297.1499938964844,293.1499938964844,0.004266342613846,-1601.8929443359375,296.8202209472656,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,292.10369873046875,291.1268310546875,1.0,0.2764270305633545,0.6135292053222656,0.6135292053222656,1.0,1.0,-1.3015354871749878,0.5058597922325134,0.7956757545471191,0.196667805314064,0.0,0.0,0.7279952764511108,51.316932678222656,43.0,45.17786407470703,-15801.822265625,238.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579456508159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911360502243042,0.911369562149048,-9.093542757909743e-06,0.0,0.0003632693260442,0.0,0.0,102.61968994140624,0.0,0.0,0.0,0.5336453914642334,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502008289098739,-3175.5380859375,304.14727783203125,0.8281890153884888,0.2239734828472137,0.2023856043815612,292.7008972167969,297.1499938964844,293.1499938964844,0.0130764013156294,-740.5283813476562,303.6644287109375,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270294278860092,-3432.373046875,304.1458435058594,0.9259481430053712,0.3121947348117828,0.2187782824039459,293.1336364746094,297.1499938964844,293.1499938964844,0.3073746263980865,-5895.74169921875,304.17047119140625,0.9990000128746032,0.4566490352153778,0.3750782608985901,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719622142612,-1601.372802734375,296.86962890625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,292.1002502441406,291.1671447753906,1.0,0.273362785577774,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927446365356443,0.5015588402748108,0.7911857962608337,0.1938081234693527,0.0,0.0,0.7229665517807007,49.417457580566406,46.0,48.14624786376953,-15723.8427734375,231.3477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.359502762556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067108631134032,0.9067199230194092,-9.07784215087304e-06,0.0,0.0003648495767265,0.0,0.0,101.68864440917967,0.0,0.0,0.0,0.5317766070365906,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502008289098739,-3175.5380859375,304.14727783203125,0.8281890153884888,0.2239734828472137,0.2023856043815612,292.7008972167969,297.1499938964844,293.1499938964844,0.0130764013156294,-740.5283813476562,303.6644287109375,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270294278860092,-3432.373046875,304.1458435058594,0.9259481430053712,0.3121947348117828,0.2187782824039459,293.1336364746094,297.1499938964844,293.1499938964844,0.3073746263980865,-5895.74169921875,304.17047119140625,0.9990000128746032,0.4566490352153778,0.3750782608985901,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719622142612,-1601.372802734375,296.86962890625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,292.1002502441406,291.1671447753906,1.0,0.273362785577774,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927446365356443,0.5015588402748108,0.7911857962608337,0.1938081234693527,0.0,0.0,0.7229665517807007,49.417457580566406,46.0,48.14624786376953,-15723.8427734375,231.3477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.359502762556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067108631134032,0.9067199230194092,-9.07784215087304e-06,0.0,0.0003648495767265,0.0,0.0,101.68864440917967,0.0,0.0,0.0,0.5317766070365906,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832109928131,-3185.120361328125,304.1471862792969,0.831969678401947,0.2249892354011535,0.2032670676708221,292.6940612792969,297.1499938964844,293.1499938964844,0.0134694883599877,-749.4097290039062,303.8392333984375,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278685122728347,-3442.231201171875,304.14581298828125,0.93119615316391,0.3135509788990021,0.2196986973285675,293.1092224121094,297.1499938964844,293.1499938964844,0.3029019236564636,-5827.65673828125,304.1708679199219,0.9990000128746032,0.4620209336280823,0.3712314367294311,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866091243922,-1605.4815673828125,296.9064025878906,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,292.0968322753906,291.1833801269531,1.0,0.2721324265003204,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900789976119995,0.4997054040431976,0.7903735637664795,0.1922277510166168,0.0,0.0,0.7172275185585022,48.60429382324219,49.0,26.89475440979004,-15680.6328125,228.5825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604201376438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952522873878479,0.895261287689209,-8.965083907241933e-06,0.0,0.0003657806373666,0.0,0.0,98.81700897216795,0.0,0.0,0.0,0.5268414616584778,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832109928131,-3185.120361328125,304.1471862792969,0.831969678401947,0.2249892354011535,0.2032670676708221,292.6940612792969,297.1499938964844,293.1499938964844,0.0134694883599877,-749.4097290039062,303.8392333984375,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278685122728347,-3442.231201171875,304.14581298828125,0.93119615316391,0.3135509788990021,0.2196986973285675,293.1092224121094,297.1499938964844,293.1499938964844,0.3029019236564636,-5827.65673828125,304.1708679199219,0.9990000128746032,0.4620209336280823,0.3712314367294311,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866091243922,-1605.4815673828125,296.9064025878906,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,292.0968322753906,291.1833801269531,1.0,0.2721324265003204,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900789976119995,0.4997054040431976,0.7903735637664795,0.1922277510166168,0.0,0.0,0.7172275185585022,48.60429382324219,49.0,26.89475440979004,-15680.6328125,228.5825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604201376438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952522873878479,0.895261287689209,-8.965083907241933e-06,0.0,0.0003657806373666,0.0,0.0,98.81700897216795,0.0,0.0,0.0,0.5268414616584778,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515947431325912,-3198.884765625,304.14678955078125,0.8333466649055481,0.2260063588619232,0.2041758149862289,292.68719482421875,297.1499938964844,293.1499938964844,0.0139205390587449,-759.7218017578125,304.0157165527344,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290480583906173,-3456.47412109375,304.1452331542969,0.9330581426620485,0.3149129450321197,0.2206432074308395,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025823593139,-5819.34814453125,304.1649780273437,0.9990000128746032,0.466865986585617,0.3709160387516022,293.093017578125,297.1499938964844,293.1499938964844,0.0043083252385258,-1613.013671875,296.9360046386719,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,292.0932312011719,291.18414306640625,1.0,0.2723784446716308,0.6091753840446472,0.6091753840446472,1.0,1.0,-1.2919061183929443,0.4996106028556824,0.792295515537262,0.1915144324302673,0.0,0.0,0.7123327851295471,48.564823150634766,52.0,5.711438179016113,-15676.9013671875,229.16696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608213365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834271430969238,0.8834360241889954,-8.837083441903815e-06,0.0,0.0003661877708509,0.0,0.0,95.81173706054688,0.0,0.0,0.0,0.5216811299324036,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515947431325912,-3198.884765625,304.14678955078125,0.8333466649055481,0.2260063588619232,0.2041758149862289,292.68719482421875,297.1499938964844,293.1499938964844,0.0139205390587449,-759.7218017578125,304.0157165527344,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290480583906173,-3456.47412109375,304.1452331542969,0.9330581426620485,0.3149129450321197,0.2206432074308395,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025823593139,-5819.34814453125,304.1649780273437,0.9990000128746032,0.466865986585617,0.3709160387516022,293.093017578125,297.1499938964844,293.1499938964844,0.0043083252385258,-1613.013671875,296.9360046386719,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,292.0932312011719,291.18414306640625,1.0,0.2723784446716308,0.6091753840446472,0.6091753840446472,1.0,1.0,-1.2919061183929443,0.4996106028556824,0.792295515537262,0.1915144324302673,0.0,0.0,0.7123327851295471,48.564823150634766,52.0,5.711438179016113,-15676.9013671875,229.16696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608213365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834271430969238,0.8834360241889954,-8.837083441903815e-06,0.0,0.0003661877708509,0.0,0.0,95.81173706054688,0.0,0.0,0.0,0.5216811299324036,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525747627019882,-3215.679931640625,304.1462097167969,0.8329886198043823,0.2270230054855346,0.2051039338111877,292.68072509765625,297.1499938964844,293.1499938964844,0.0146642578765749,-779.96826171875,304.1473999023437,0.4959616363048553,0.0533387660980224,0.049748595803976,293.0971069335937,297.1499938964844,293.1499938964844,0.230480819940567,-3473.916748046875,304.1444396972656,0.9324917197227478,0.316277801990509,0.2216053307056427,293.07989501953125,297.1499938964844,293.1499938964844,0.3042905628681183,-5854.44677734375,304.15655517578125,0.9990000128746032,0.4705434441566467,0.3731163740158081,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356125243008,-1623.166015625,296.9610900878906,0.492922693490982,0.050000000745058,0.2319338768720626,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,292.08941650390625,291.17401123046875,1.0,0.2738159298896789,0.6072460412979126,0.6072460412979126,1.0,1.0,-1.2979565858840942,0.501154899597168,0.7968016862869263,0.1915742456912994,0.0,0.0,0.7094927430152893,49.09004974365234,55.0,-10.692438125610352,-15716.51953125,232.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.3609064519405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747864961624146,0.8747952580451965,-8.736476047488395e-06,0.0,0.0003662741801235,0.0,0.0,93.59406280517578,0.0,0.0,0.0,0.5178810954093933,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525747627019882,-3215.679931640625,304.1462097167969,0.8329886198043823,0.2270230054855346,0.2051039338111877,292.68072509765625,297.1499938964844,293.1499938964844,0.0146642578765749,-779.96826171875,304.1473999023437,0.4959616363048553,0.0533387660980224,0.049748595803976,293.0971069335937,297.1499938964844,293.1499938964844,0.230480819940567,-3473.916748046875,304.1444396972656,0.9324917197227478,0.316277801990509,0.2216053307056427,293.07989501953125,297.1499938964844,293.1499938964844,0.3042905628681183,-5854.44677734375,304.15655517578125,0.9990000128746032,0.4705434441566467,0.3731163740158081,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356125243008,-1623.166015625,296.9610900878906,0.492922693490982,0.050000000745058,0.2319338768720626,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,292.08941650390625,291.17401123046875,1.0,0.2738159298896789,0.6072460412979126,0.6072460412979126,1.0,1.0,-1.2979565858840942,0.501154899597168,0.7968016862869263,0.1915742456912994,0.0,0.0,0.7094927430152893,49.09004974365234,55.0,-10.692438125610352,-15716.51953125,232.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.3609064519405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747864961624146,0.8747952580451965,-8.736476047488395e-06,0.0,0.0003662741801235,0.0,0.0,93.59406280517578,0.0,0.0,0.0,0.5178810954093933,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531343609094619,-3225.345947265625,304.1458740234375,0.8332881331443787,0.2275267243385315,0.2055591344833374,292.68048095703125,297.1499938964844,293.1499938964844,0.0176243036985397,-861.141845703125,304.1424560546875,0.5140326023101807,0.0593360178172588,0.0549029633402824,293.0970764160156,297.1499938964844,293.1499938964844,0.2313077896833419,-3484.045166015625,304.1439514160156,0.9328816533088684,0.3169558048248291,0.2220799475908279,293.0767517089844,297.1499938964844,293.1499938964844,0.3048780262470245,-5864.40234375,304.154296875,0.9990000128746032,0.4720499217510223,0.3735132217407226,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496009893715,-1628.6971435546875,296.9711303710937,0.4927477836608886,0.050000000745058,0.2319484949111938,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,292.0875549316406,291.1627502441406,1.0,0.2750040292739868,0.6060547232627869,0.6060547232627869,1.0,1.0,-1.3057516813278198,0.5038016438484192,0.8019500374794006,0.1925308257341385,0.0,0.0,0.7094272971153259,49.28754425048828,55.0,-23.17950820922852,-15775.64453125,235.8983764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.056640625,18000.0,0.0,0.0,0.3609369099140167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725144267082214,0.8725231289863586,-8.705338586878497e-06,0.0,0.0003663050883915,0.0,0.0,92.97887420654295,0.0,0.0,0.0,0.5168776512145996,4.0,0.0,1.0
