time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537840217351913,-3236.64013671875,304.1454467773437,0.8331692218780518,0.2280363887548446,0.2060203999280929,292.684326171875,297.1499938964844,293.1499938964844,0.0211298577487468,-944.5828247070312,304.1374816894531,0.5324535965919495,0.0645336061716079,0.0601673945784568,293.0970153808594,297.1499938964844,293.1499938964844,0.23226960003376,-3495.8857421875,304.1432800292969,0.9326844215393066,0.3176394402980804,0.2225590348243713,293.0743103027344,297.1499938964844,293.1499938964844,0.3062231242656708,-5886.337890625,304.15106201171875,0.9990000128746032,0.473455011844635,0.3745228350162506,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654404580593,-1635.2529296875,296.97760009765625,0.4923041760921478,0.050000000745058,0.2319860160350799,291.1489562988281,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,292.0857849121094,291.1456604003906,1.0,0.2764616310596466,0.6048006415367126,0.6048006415367126,1.0,1.0,-1.314456343650818,0.5067808032035828,0.8076756000518799,0.1936583518981933,0.0,0.0,0.7111197113990784,49.623085021972656,58.0,-35.410003662109375,-15848.6123046875,239.92466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.3610474169254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730176687240601,0.8730263710021973,-8.698444617039058e-06,0.0,0.0003664172254502,0.0,0.0,93.00580596923828,0.0,0.0,0.0,0.5170740485191345,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551249474287033,-3259.870849609375,304.1447448730469,0.8314924240112305,0.2290652692317962,0.2069710344076156,292.6981201171875,297.1499938964844,293.1499938964844,0.0279845595359802,-1088.6103515625,304.1303405761719,0.5613420605659485,0.0735403522849083,0.0691245719790458,293.0968322753906,297.1499938964844,293.1499938964844,0.2342488318681717,-3520.143798828125,304.1422424316406,0.9302634596824646,0.3190159797668457,0.2235387563705444,293.07354736328125,297.1499938964844,293.1499938964844,0.3110675811767578,-5963.50830078125,304.142578125,0.9990000128746032,0.4755381941795349,0.3786938190460205,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992432765662,-1649.14453125,296.9891357421875,0.4904869198799133,0.050000000745058,0.2321426421403885,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,292.0828857421875,291.1120300292969,1.0,0.2800214886665344,0.602204442024231,0.602204442024231,1.0,1.0,-1.332719802856445,0.5130219459533691,0.8196977972984314,0.1960172653198242,0.0,0.0,0.7181264162063599,50.74631881713867,61.0,-43.14217376708984,-16025.37890625,249.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,308.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.927734375,18000.0,0.0,0.0,0.3616803288459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832356333732605,0.8832443952560425,-8.780266398389358e-06,0.0,0.0003670595760922,0.0,0.0,95.32522583007812,0.0,0.0,0.0,0.5214111804962158,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551249474287033,-3259.870849609375,304.1447448730469,0.8314924240112305,0.2290652692317962,0.2069710344076156,292.6981201171875,297.1499938964844,293.1499938964844,0.0279845595359802,-1088.6103515625,304.1303405761719,0.5613420605659485,0.0735403522849083,0.0691245719790458,293.0968322753906,297.1499938964844,293.1499938964844,0.2342488318681717,-3520.143798828125,304.1422424316406,0.9302634596824646,0.3190159797668457,0.2235387563705444,293.07354736328125,297.1499938964844,293.1499938964844,0.3110675811767578,-5963.50830078125,304.142578125,0.9990000128746032,0.4755381941795349,0.3786938190460205,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992432765662,-1649.14453125,296.9891357421875,0.4904869198799133,0.050000000745058,0.2321426421403885,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,292.0828857421875,291.1120300292969,1.0,0.2800214886665344,0.602204442024231,0.602204442024231,1.0,1.0,-1.332719802856445,0.5130219459533691,0.8196977972984314,0.1960172653198242,0.0,0.0,0.7181264162063599,50.74631881713867,61.0,-43.14217376708984,-16025.37890625,249.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,308.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.927734375,18000.0,0.0,0.0,0.3616803288459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832356333732605,0.8832443952560425,-8.780266398389358e-06,0.0,0.0003670595760922,0.0,0.0,95.32522583007812,0.0,0.0,0.0,0.5214111804962158,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564390212297439,-3282.486572265625,304.1443176269531,0.8284733891487122,0.2300941348075866,0.2079406380653381,292.71502685546875,297.1499938964844,293.1499938964844,0.0348588228225708,-1210.083740234375,304.1256103515625,0.5824512243270874,0.0815671011805534,0.0769625306129455,293.0967102050781,297.1499938964844,293.1499938964844,0.2361820042133331,-3543.662109375,304.1416015625,0.9259435534477234,0.3203902244567871,0.2245320379734039,293.0795593261719,297.1499938964844,293.1499938964844,0.3179671764373779,-6071.58544921875,304.1335754394531,0.9990000128746032,0.4762713015079498,0.3849474787712097,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326242059469,-1662.642578125,297.00146484375,0.487796813249588,0.050000000745058,0.232380986213684,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,292.0809326171875,291.08258056640625,1.0,0.2842672169208526,0.5995303988456726,0.5995303988456726,1.0,1.0,-1.3522769212722778,0.5197247266769409,0.8325522541999817,0.1985709816217422,0.0,0.0,0.7288174629211426,52.33120346069336,64.0,-41.26095962524414,-16227.83984375,260.8083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.42578125,18000.0,0.0,0.0,0.3630743622779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026924967765808,0.9027014374732972,-8.96967867447529e-06,0.0,0.0003684743132907,0.0,0.0,100.11451721191406,0.0,0.0,0.0,0.529878556728363,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564390212297439,-3282.486572265625,304.1443176269531,0.8284733891487122,0.2300941348075866,0.2079406380653381,292.71502685546875,297.1499938964844,293.1499938964844,0.0348588228225708,-1210.083740234375,304.1256103515625,0.5824512243270874,0.0815671011805534,0.0769625306129455,293.0967102050781,297.1499938964844,293.1499938964844,0.2361820042133331,-3543.662109375,304.1416015625,0.9259435534477234,0.3203902244567871,0.2245320379734039,293.0795593261719,297.1499938964844,293.1499938964844,0.3179671764373779,-6071.58544921875,304.1335754394531,0.9990000128746032,0.4762713015079498,0.3849474787712097,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326242059469,-1662.642578125,297.00146484375,0.487796813249588,0.050000000745058,0.232380986213684,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,292.0809326171875,291.08258056640625,1.0,0.2842672169208526,0.5995303988456726,0.5995303988456726,1.0,1.0,-1.3522769212722778,0.5197247266769409,0.8325522541999817,0.1985709816217422,0.0,0.0,0.7288174629211426,52.33120346069336,64.0,-41.26095962524414,-16227.83984375,260.8083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.42578125,18000.0,0.0,0.0,0.3630743622779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026924967765808,0.9027014374732972,-8.96967867447529e-06,0.0,0.0003684743132907,0.0,0.0,100.11451721191406,0.0,0.0,0.0,0.529878556728363,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577289849519729,-3304.5712890625,304.1440734863281,0.8245761394500732,0.2311201244592666,0.2089200764894485,292.7328186035156,297.1499938964844,293.1499938964844,0.0418518520891666,-1329.2557373046875,304.1222229003906,0.5983091592788696,0.0889808982610702,0.0841791182756424,293.0966186523437,297.1499938964844,293.1499938964844,0.2380735725164413,-3566.5419921875,304.1412658691406,0.9204045534133912,0.3217577338218689,0.2255304604768753,293.0922546386719,297.1499938964844,293.1499938964844,0.3264007568359375,-6201.98486328125,304.125,0.9990000128746032,0.4754937589168548,0.3926752507686615,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655743986368,-1675.8023681640625,297.0140991210937,0.4844993948936462,0.050000000745058,0.2326810210943222,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,292.0798034667969,291.0562744140625,1.0,0.2890264391899109,0.596815288066864,0.596815288066864,1.0,1.0,-1.3729501962661743,0.5268319249153137,0.8461183309555054,0.2013023644685745,0.0,0.0,0.7428369522094727,54.269073486328125,67.0,-37.43375015258789,-16447.37890625,273.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.802734375,18000.0,0.0,0.0,0.3653982579708099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298171401023864,0.9298263788223268,-9.25283438846236e-06,0.0,0.0003708327712956,0.0,0.0,107.1883316040039,0.0,0.0,0.0,0.5418528914451599,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577289849519729,-3304.5712890625,304.1440734863281,0.8245761394500732,0.2311201244592666,0.2089200764894485,292.7328186035156,297.1499938964844,293.1499938964844,0.0418518520891666,-1329.2557373046875,304.1222229003906,0.5983091592788696,0.0889808982610702,0.0841791182756424,293.0966186523437,297.1499938964844,293.1499938964844,0.2380735725164413,-3566.5419921875,304.1412658691406,0.9204045534133912,0.3217577338218689,0.2255304604768753,293.0922546386719,297.1499938964844,293.1499938964844,0.3264007568359375,-6201.98486328125,304.125,0.9990000128746032,0.4754937589168548,0.3926752507686615,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655743986368,-1675.8023681640625,297.0140991210937,0.4844993948936462,0.050000000745058,0.2326810210943222,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,292.0798034667969,291.0562744140625,1.0,0.2890264391899109,0.596815288066864,0.596815288066864,1.0,1.0,-1.3729501962661743,0.5268319249153137,0.8461183309555054,0.2013023644685745,0.0,0.0,0.7428369522094727,54.269073486328125,67.0,-37.43375015258789,-16447.37890625,273.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.802734375,18000.0,0.0,0.0,0.3653982579708099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298171401023864,0.9298263788223268,-9.25283438846236e-06,0.0,0.0003708327712956,0.0,0.0,107.1883316040039,0.0,0.0,0.0,0.5418528914451599,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589957028627395,-3326.15966796875,304.1439208984375,0.8200833201408386,0.2321437001228332,0.2099071741104126,292.7510681152344,297.1499938964844,293.1499938964844,0.0481094680726528,-1437.619384765625,304.12109375,0.6102768182754517,0.0958500504493713,0.0908838063478469,293.0965881347656,297.1499938964844,293.1499938964844,0.2399241477251052,-3588.818115234375,304.1410827636719,0.914147675037384,0.3231188058853149,0.2265320122241974,293.1109313964844,297.1499938964844,293.1499938964844,0.3360280990600586,-6349.1181640625,304.1173400878906,0.9990000128746032,0.4731849431991577,0.4014989137649536,293.0792236328125,297.1499938964844,293.1499938964844,0.004498261027038,-1688.699951171875,297.02716064453125,0.4807144701480865,0.050000000745058,0.2330309897661209,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,292.0792541503906,291.0327453613281,1.0,0.2941623628139496,0.594087541103363,0.594087541103363,1.0,1.0,-1.3943977355957031,0.534214198589325,0.860183596611023,0.2041530758142471,0.0,0.0,0.7598384618759155,56.49234771728516,70.0,-33.53499221801758,-16678.08984375,287.9720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.78515625,18000.0,0.0,0.0,0.3687312602996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634857773780824,0.9634953737258912,-9.623638106859287e-06,0.0,0.0003742153639905,0.0,0.0,116.53919219970705,0.0,0.0,0.0,0.5569013953208923,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589957028627395,-3326.15966796875,304.1439208984375,0.8200833201408386,0.2321437001228332,0.2099071741104126,292.7510681152344,297.1499938964844,293.1499938964844,0.0481094680726528,-1437.619384765625,304.12109375,0.6102768182754517,0.0958500504493713,0.0908838063478469,293.0965881347656,297.1499938964844,293.1499938964844,0.2399241477251052,-3588.818115234375,304.1410827636719,0.914147675037384,0.3231188058853149,0.2265320122241974,293.1109313964844,297.1499938964844,293.1499938964844,0.3360280990600586,-6349.1181640625,304.1173400878906,0.9990000128746032,0.4731849431991577,0.4014989137649536,293.0792236328125,297.1499938964844,293.1499938964844,0.004498261027038,-1688.699951171875,297.02716064453125,0.4807144701480865,0.050000000745058,0.2330309897661209,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,292.0792541503906,291.0327453613281,1.0,0.2941623628139496,0.594087541103363,0.594087541103363,1.0,1.0,-1.3943977355957031,0.534214198589325,0.860183596611023,0.2041530758142471,0.0,0.0,0.7598384618759155,56.49234771728516,70.0,-33.53499221801758,-16678.08984375,287.9720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.78515625,18000.0,0.0,0.0,0.3687312602996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634857773780824,0.9634953737258912,-9.623638106859287e-06,0.0,0.0003742153639905,0.0,0.0,116.53919219970705,0.0,0.0,0.0,0.5569013953208923,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.159620851278305,-3336.78125,304.1438903808594,0.8176717162132263,0.2326546311378479,0.2104031443595886,292.7603759765625,297.1499938964844,293.1499938964844,0.0510337129235267,-1488.8304443359375,304.1210327148437,0.6150194406509399,0.0990741550922393,0.0940430238842964,293.0965576171875,297.1499938964844,293.1499938964844,0.2408348321914672,-3599.745849609375,304.1410522460937,0.9108886122703552,0.3237971365451813,0.2270336896181106,293.1222229003906,297.1499938964844,293.1499938964844,0.3412080407142639,-6427.63427734375,304.1138610839844,0.9990000128746032,0.4714615046977997,0.4062331318855285,293.0791015625,297.1499938964844,293.1499938964844,0.0045146225020289,-1695.096435546875,297.0339660644531,0.4786500334739685,0.050000000745058,0.2332219779491424,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,292.0791015625,291.0219116210937,1.0,0.2968354523181915,0.5927260518074036,0.5927260518074036,1.0,1.0,-1.4052999019622805,0.5379651784896851,0.86733478307724,0.2056029886007309,0.0,0.0,0.7693625092506409,57.69490432739258,70.0,-31.70417594909668,-16796.193359375,295.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17595.873046875,18000.0,0.0,0.0,0.3707793951034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824216961860656,0.9824315309524536,-9.8401769719203e-06,0.0,0.0003762939304579,0.0,0.0,122.07298278808594,0.0,0.0,0.0,0.5654404759407043,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.160240426659584,-3347.28759765625,304.1438903808594,0.8151710629463196,0.2331649661064148,0.2109004855155944,292.76983642578125,297.1499938964844,293.1499938964844,0.0538138188421726,-1537.9705810546875,304.1212463378906,0.6190043687820435,0.1021538525819778,0.0970688611268997,293.0965576171875,297.1499938964844,293.1499938964844,0.2417356818914413,-3610.53466796875,304.1410522460937,0.9076133370399476,0.3244740962982178,0.2275358289480209,293.1346740722656,297.1499938964844,293.1499938964844,0.3465937674045563,-6508.83203125,304.11065673828125,0.9990000128746032,0.4693688452243805,0.4111422598361969,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310412533581,-1701.4744873046875,297.04107666015625,0.4764673709869385,0.050000000745058,0.2334224134683609,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,292.0790100097656,291.0116882324219,1.0,0.2995617091655731,0.5913693904876709,0.5913693904876709,1.0,1.0,-1.4162657260894775,0.5417345762252808,0.8745311498641968,0.2070591151714325,0.0,0.0,0.7795165777206421,58.95058441162109,58.0,-29.93971061706543,-16915.52734375,303.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518737792969,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.025390625,18000.0,0.0,0.0,0.3730742037296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002553105354309,1.002563238143921,-1.0076312719320413e-05,0.0,0.0003786228771787,0.0,0.0,128.17575073242188,0.0,0.0,0.0,0.5745717287063599,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611651927232742,-3362.61767578125,304.1444091796875,0.8179093599319458,0.2342384904623031,0.2118243724107742,292.78839111328125,297.1499938964844,293.1499938964844,0.0588023848831653,-1627.18115234375,304.12255859375,0.6312884092330933,0.1080187335610389,0.1026726514101028,293.0963439941406,297.1499938964844,293.1499938964844,0.2430856972932815,-3626.328857421875,304.1418151855469,0.9110733866691588,0.3258730471134186,0.2284814566373825,293.152099609375,297.1499938964844,293.1499938964844,0.3450060486793518,-6478.005859375,304.1270446777344,0.9990000128746032,0.4661848247051239,0.4086008965969085,293.07879638671875,297.1499938964844,293.1499938964844,0.0045520602725446,-1708.869873046875,297.06451416015625,0.4776031672954559,0.050000000745058,0.2333178073167801,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,292.08087158203125,291.0113830566406,1.0,0.2991871237754822,0.5894892811775208,0.5894892811775208,1.0,1.0,-1.422072410583496,0.5429176092147827,0.8791548609733582,0.2070207893848419,0.0,0.0,0.7989441752433777,58.49191665649414,46.0,-0.2968538701534271,-17039.42578125,304.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.69140625,18000.0,0.0,0.0,0.3781613707542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440682172775269,1.0440788269042969,-1.058925045072101e-05,0.0,0.0003837857220787,0.0,0.0,141.5605010986328,0.0,0.0,0.0,0.593502402305603,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611651927232742,-3362.61767578125,304.1444091796875,0.8179093599319458,0.2342384904623031,0.2118243724107742,292.78839111328125,297.1499938964844,293.1499938964844,0.0588023848831653,-1627.18115234375,304.12255859375,0.6312884092330933,0.1080187335610389,0.1026726514101028,293.0963439941406,297.1499938964844,293.1499938964844,0.2430856972932815,-3626.328857421875,304.1418151855469,0.9110733866691588,0.3258730471134186,0.2284814566373825,293.152099609375,297.1499938964844,293.1499938964844,0.3450060486793518,-6478.005859375,304.1270446777344,0.9990000128746032,0.4661848247051239,0.4086008965969085,293.07879638671875,297.1499938964844,293.1499938964844,0.0045520602725446,-1708.869873046875,297.06451416015625,0.4776031672954559,0.050000000745058,0.2333178073167801,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,292.08087158203125,291.0113830566406,1.0,0.2991871237754822,0.5894892811775208,0.5894892811775208,1.0,1.0,-1.422072410583496,0.5429176092147827,0.8791548609733582,0.2070207893848419,0.0,0.0,0.7989441752433777,58.49191665649414,46.0,-0.2968538701534271,-17039.42578125,304.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.69140625,18000.0,0.0,0.0,0.3781613707542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440682172775269,1.0440788269042969,-1.058925045072101e-05,0.0,0.0003837857220787,0.0,0.0,141.5605010986328,0.0,0.0,0.0,0.593502402305603,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615355610847473,-3367.944580078125,304.1456604003906,0.8275566697120667,0.2353664934635162,0.2127160429954528,292.80487060546875,297.1499938964844,293.1499938964844,0.0632664784789085,-1708.02001953125,304.124267578125,0.6485934853553772,0.1138368025422096,0.108052834868431,293.095947265625,297.1499938964844,293.1499938964844,0.2435918301343917,-3631.42578125,304.14373779296875,0.9241925477981568,0.3273097574710846,0.2293911874294281,293.1454772949219,297.1499938964844,293.1499938964844,0.3314203917980194,-6263.1142578125,304.1575622558594,0.9990000128746032,0.4674199521541595,0.3951943218708038,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561362057924,-1707.93896484375,297.10821533203125,0.4834229052066803,0.050000000745058,0.232778713107109,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,292.0799865722656,291.0482482910156,1.0,0.2944792509078979,0.5883354544639587,0.5883354544639587,1.0,1.0,-1.4139584302902222,0.5387094020843506,0.8752490282058716,0.204366996884346,0.0,0.0,0.8110945820808411,55.472686767578125,49.0,42.32331466674805,-17046.51953125,293.9711303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.576171875,18000.0,0.0,0.0,0.3832592964172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076267957687378,1.0762789249420166,-1.1030278983525932e-05,0.0,0.0003889594809152,0.0,0.0,152.89834594726562,0.0,0.0,0.0,0.6083464622497559,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615355610847473,-3367.944580078125,304.1456604003906,0.8275566697120667,0.2353664934635162,0.2127160429954528,292.80487060546875,297.1499938964844,293.1499938964844,0.0632664784789085,-1708.02001953125,304.124267578125,0.6485934853553772,0.1138368025422096,0.108052834868431,293.095947265625,297.1499938964844,293.1499938964844,0.2435918301343917,-3631.42578125,304.14373779296875,0.9241925477981568,0.3273097574710846,0.2293911874294281,293.1454772949219,297.1499938964844,293.1499938964844,0.3314203917980194,-6263.1142578125,304.1575622558594,0.9990000128746032,0.4674199521541595,0.3951943218708038,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561362057924,-1707.93896484375,297.10821533203125,0.4834229052066803,0.050000000745058,0.232778713107109,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,292.0799865722656,291.0482482910156,1.0,0.2944792509078979,0.5883354544639587,0.5883354544639587,1.0,1.0,-1.4139584302902222,0.5387094020843506,0.8752490282058716,0.204366996884346,0.0,0.0,0.8110945820808411,55.472686767578125,49.0,42.32331466674805,-17046.51953125,293.9711303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.576171875,18000.0,0.0,0.0,0.3832592964172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076267957687378,1.0762789249420166,-1.1030278983525932e-05,0.0,0.0003889594809152,0.0,0.0,152.89834594726562,0.0,0.0,0.0,0.6083464622497559,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867052555084,-3371.164794921875,304.14666748046875,0.8345603346824646,0.236482486128807,0.2136544287204742,292.8189697265625,297.1499938964844,293.1499938964844,0.0676367506384849,-1788.4554443359375,304.12554931640625,0.6646394729614258,0.1197177320718765,0.1135303750634193,293.0957336425781,297.1499938964844,293.1499938964844,0.2438789904117584,-3633.880859375,304.1452941894531,0.9338723421096802,0.3287254571914673,0.2303286492824554,293.12109375,297.1499938964844,293.1499938964844,0.3213783502578735,-6107.2373046875,304.1712341308594,0.9990000128746032,0.4724627137184143,0.3863283991813659,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593525283038,-1706.0789794921875,297.1578674316406,0.4872049987316131,0.050000000745058,0.2324321120977401,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,292.0787658691406,291.09375,1.0,0.2923138737678528,0.5870911478996277,0.5870911478996277,1.0,1.0,-1.4117190837860107,0.5369688868522644,0.8747502565383911,0.2028686851263046,0.0,0.0,0.8157492876052856,53.57894134521485,52.0,54.50899124145508,-17076.259765625,288.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09246826171875,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9296875,18000.0,0.0,0.0,0.3878547549247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934062004089355,1.0934175252914429,-1.129234442487359e-05,0.0,0.0003936232824344,0.0,0.0,159.40745544433594,0.0,0.0,0.0,0.6163727045059204,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867052555084,-3371.164794921875,304.14666748046875,0.8345603346824646,0.236482486128807,0.2136544287204742,292.8189697265625,297.1499938964844,293.1499938964844,0.0676367506384849,-1788.4554443359375,304.12554931640625,0.6646394729614258,0.1197177320718765,0.1135303750634193,293.0957336425781,297.1499938964844,293.1499938964844,0.2438789904117584,-3633.880859375,304.1452941894531,0.9338723421096802,0.3287254571914673,0.2303286492824554,293.12109375,297.1499938964844,293.1499938964844,0.3213783502578735,-6107.2373046875,304.1712341308594,0.9990000128746032,0.4724627137184143,0.3863283991813659,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593525283038,-1706.0789794921875,297.1578674316406,0.4872049987316131,0.050000000745058,0.2324321120977401,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,292.0787658691406,291.09375,1.0,0.2923138737678528,0.5870911478996277,0.5870911478996277,1.0,1.0,-1.4117190837860107,0.5369688868522644,0.8747502565383911,0.2028686851263046,0.0,0.0,0.8157492876052856,53.57894134521485,52.0,54.50899124145508,-17076.259765625,288.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09246826171875,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9296875,18000.0,0.0,0.0,0.3878547549247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934062004089355,1.0934175252914429,-1.129234442487359e-05,0.0,0.0003936232824344,0.0,0.0,159.40745544433594,0.0,0.0,0.0,0.6163727045059204,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622672528028488,-3378.6162109375,304.14697265625,0.838487982749939,0.2375804781913757,0.2146098613739013,292.8318176269531,297.1499938964844,293.1499938964844,0.0720154792070388,-1870.6319580078125,304.1264038085937,0.6782394051551819,0.1254990994930267,0.1190101578831672,293.0956115722656,297.1499938964844,293.1499938964844,0.2444999516010284,-3640.7294921875,304.14581298828125,0.9391673803329468,0.3301257789134979,0.2312797456979751,293.0958251953125,297.1499938964844,293.1499938964844,0.3162806034088135,-6029.98974609375,304.17242431640625,0.9990000128746032,0.4783208072185516,0.3822794258594513,293.0789794921875,297.1499938964844,293.1499938964844,0.004569272045046,-1707.595458984375,297.1981811523437,0.4889386892318725,0.050000000745058,0.2322762608528137,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,292.0789794921875,291.12274169921875,1.0,0.2919558584690094,0.5856805443763733,0.5856805443763733,1.0,1.0,-1.4155359268188477,0.537641704082489,0.8778942227363586,0.2026368081569671,0.0,0.0,0.8174991011619568,52.809349060058594,55.0,42.41725540161133,-17141.93359375,288.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10626220703125,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.30859375,18000.0,0.0,0.0,0.3919330537319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009575128555298,1.100968837738037,-1.1414310392865444e-05,0.0,0.0003977622254751,0.0,0.0,162.38827514648438,0.0,0.0,0.0,0.6199581027030945,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622672528028488,-3378.6162109375,304.14697265625,0.838487982749939,0.2375804781913757,0.2146098613739013,292.8318176269531,297.1499938964844,293.1499938964844,0.0720154792070388,-1870.6319580078125,304.1264038085937,0.6782394051551819,0.1254990994930267,0.1190101578831672,293.0956115722656,297.1499938964844,293.1499938964844,0.2444999516010284,-3640.7294921875,304.14581298828125,0.9391673803329468,0.3301257789134979,0.2312797456979751,293.0958251953125,297.1499938964844,293.1499938964844,0.3162806034088135,-6029.98974609375,304.17242431640625,0.9990000128746032,0.4783208072185516,0.3822794258594513,293.0789794921875,297.1499938964844,293.1499938964844,0.004569272045046,-1707.595458984375,297.1981811523437,0.4889386892318725,0.050000000745058,0.2322762608528137,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,292.0789794921875,291.12274169921875,1.0,0.2919558584690094,0.5856805443763733,0.5856805443763733,1.0,1.0,-1.4155359268188477,0.537641704082489,0.8778942227363586,0.2026368081569671,0.0,0.0,0.8174991011619568,52.809349060058594,55.0,42.41725540161133,-17141.93359375,288.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10626220703125,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.30859375,18000.0,0.0,0.0,0.3919330537319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009575128555298,1.100968837738037,-1.1414310392865444e-05,0.0,0.0003977622254751,0.0,0.0,162.38827514648438,0.0,0.0,0.0,0.6199581027030945,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625817567110061,-3383.69140625,304.1469421386719,0.8395174145698547,0.2381248474121093,0.2150939702987671,292.83819580078125,297.1499938964844,293.1499938964844,0.0741453394293785,-1911.101318359375,304.1268005371094,0.6839945316314697,0.128275990486145,0.1216722503304481,293.0955505371094,297.1499938964844,293.1499938964844,0.2449203431606292,-3645.57177734375,304.14581298828125,0.9405087828636168,0.330823004245758,0.2317613512277603,293.0850524902344,297.1499938964844,293.1499938964844,0.3152025043964386,-6014.53662109375,304.1702880859375,0.9990000128746032,0.4811247587203979,0.3816494941711426,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764544047415,-1709.44482421875,297.2156982421875,0.4892093539237976,0.050000000745058,0.2322520613670349,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,292.0790405273437,291.1321716308594,1.0,0.292338103055954,0.5849063396453857,0.5849063396453857,1.0,1.0,-1.4191045761108398,0.5386244058609009,0.8804802298545837,0.2028384804725647,0.0,0.0,0.8177653551101685,52.74020385742188,55.0,34.0799560546875,-17186.47265625,289.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.462890625,18000.0,0.0,0.0,0.3937898278236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026833057403564,1.102694749832153,-1.144399902841542e-05,0.0,0.0003996466402895,0.0,0.0,163.09193420410156,0.0,0.0,0.0,0.620786190032959,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629442572593689,-3389.631591796875,304.1468505859375,0.8399927020072937,0.238666146993637,0.2155815064907074,292.8446350097656,297.1499938964844,293.1499938964844,0.0762180760502815,-1950.767822265625,304.12725830078125,0.6890197992324829,0.1309583932161331,0.1242557689547538,293.09552001953125,297.1499938964844,293.1499938964844,0.2454127222299575,-3651.33056640625,304.1456604003906,0.9410920739173888,0.3315183818340301,0.2322464436292648,293.0762023925781,297.1499938964844,293.1499938964844,0.3150011897087097,-6012.7744140625,304.1669616699219,0.9990000128746032,0.483692854642868,0.381827563047409,293.0790405273437,297.1499938964844,293.1499938964844,0.0045850467868149,-1711.986328125,297.2315673828125,0.489132672548294,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,292.0790710449219,291.13836669921875,1.0,0.2930384278297424,0.5840889811515808,0.5840889811515808,1.0,1.0,-1.4235944747924805,0.5399606227874756,0.8836338520050049,0.2032103091478347,0.0,0.0,0.8179070353507996,52.851932525634766,58.0,25.432353973388672,-17237.97265625,291.84234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3984375,18000.0,0.0,0.0,0.3955379724502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103647232055664,1.1036587953567505,-1.1461195754236542e-05,0.0,0.0004014207515865,0.0,0.0,163.49180603027344,0.0,0.0,0.0,0.6212553977966309,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.7841796875,304.1464538574219,0.8395203948020935,0.2397392690181732,0.2165639549493789,292.85772705078125,297.1499938964844,293.1499938964844,0.080184519290924,-2027.360595703125,304.12823486328125,0.6970269083976746,0.1360389143228531,0.1291701644659042,293.09552001953125,297.1499938964844,293.1499938964844,0.2465899139642715,-3665.271484375,304.1451416015625,0.9403271079063416,0.3329026997089386,0.2332246601581573,293.0648803710937,297.1499938964844,293.1499938964844,0.3168918192386627,-6044.72314453125,304.1581115722656,0.9990000128746032,0.4878771305084228,0.3842533826828003,293.0788879394531,297.1499938964844,293.1499938964844,0.004606076516211,-1718.9320068359375,297.2592468261719,0.4880916774272918,0.050000000745058,0.2323513329029083,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,292.07891845703125,291.14239501953125,1.0,0.2952430248260498,0.5823414325714111,0.5823414325714111,1.0,1.0,-1.434869408607483,0.5435056090354919,0.8913638591766357,0.2043665051460266,0.0,0.0,0.8184794187545776,53.53974151611328,61.0,9.26911449432373,-17359.6796875,298.4618530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.173828125,18000.0,0.0,0.0,0.3987659513950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048611402511597,1.104872703552246,-1.1480138709885068e-05,0.0,0.0004046967369504,0.0,0.0,163.96896362304688,0.0,0.0,0.0,0.6218480467796326,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.7841796875,304.1464538574219,0.8395203948020935,0.2397392690181732,0.2165639549493789,292.85772705078125,297.1499938964844,293.1499938964844,0.080184519290924,-2027.360595703125,304.12823486328125,0.6970269083976746,0.1360389143228531,0.1291701644659042,293.09552001953125,297.1499938964844,293.1499938964844,0.2465899139642715,-3665.271484375,304.1451416015625,0.9403271079063416,0.3329026997089386,0.2332246601581573,293.0648803710937,297.1499938964844,293.1499938964844,0.3168918192386627,-6044.72314453125,304.1581115722656,0.9990000128746032,0.4878771305084228,0.3842533826828003,293.0788879394531,297.1499938964844,293.1499938964844,0.004606076516211,-1718.9320068359375,297.2592468261719,0.4880916774272918,0.050000000745058,0.2323513329029083,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,292.07891845703125,291.14239501953125,1.0,0.2952430248260498,0.5823414325714111,0.5823414325714111,1.0,1.0,-1.434869408607483,0.5435056090354919,0.8913638591766357,0.2043665051460266,0.0,0.0,0.8184794187545776,53.53974151611328,61.0,9.26911449432373,-17359.6796875,298.4618530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.173828125,18000.0,0.0,0.0,0.3987659513950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048611402511597,1.104872703552246,-1.1480138709885068e-05,0.0,0.0004046967369504,0.0,0.0,163.96896362304688,0.0,0.0,0.0,0.6218480467796326,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854000329971,-3420.35986328125,304.14599609375,0.837522566318512,0.2407989650964737,0.2175521999597549,292.8709716796875,297.1499938964844,293.1499938964844,0.0839219018816948,-2100.2041015625,304.1292419433594,0.7026669979095459,0.140756070613861,0.1337549835443496,293.0955505371094,297.1499938964844,293.1499938964844,0.2479764521121978,-3681.810302734375,304.1444396972656,0.9374729990959167,0.334276407957077,0.2342095822095871,293.062255859375,297.1499938964844,293.1499938964844,0.3213515281677246,-6115.859375,304.1479797363281,0.9990000128746032,0.4905774891376495,0.3889456689357757,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313200145959,-1727.8984375,297.2825012207031,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,292.07861328125,291.1375732421875,1.0,0.2983181476593017,0.5804732441902161,0.5804732441902161,1.0,1.0,-1.448591232299805,0.547973096370697,0.9006181359291077,0.2059505134820938,0.0,0.0,0.8202579617500305,54.74478530883789,64.0,-3.726832628250122,-17503.1796875,307.5444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.078125,18000.0,0.0,0.0,0.4017441272735595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071462631225586,1.107157826423645,-1.1507419003464747e-05,0.0,0.000407719227951,0.0,0.0,164.78517150878906,0.0,0.0,0.0,0.6229226589202881,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854000329971,-3420.35986328125,304.14599609375,0.837522566318512,0.2407989650964737,0.2175521999597549,292.8709716796875,297.1499938964844,293.1499938964844,0.0839219018816948,-2100.2041015625,304.1292419433594,0.7026669979095459,0.140756070613861,0.1337549835443496,293.0955505371094,297.1499938964844,293.1499938964844,0.2479764521121978,-3681.810302734375,304.1444396972656,0.9374729990959167,0.334276407957077,0.2342095822095871,293.062255859375,297.1499938964844,293.1499938964844,0.3213515281677246,-6115.859375,304.1479797363281,0.9990000128746032,0.4905774891376495,0.3889456689357757,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313200145959,-1727.8984375,297.2825012207031,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,292.07861328125,291.1375732421875,1.0,0.2983181476593017,0.5804732441902161,0.5804732441902161,1.0,1.0,-1.448591232299805,0.547973096370697,0.9006181359291077,0.2059505134820938,0.0,0.0,0.8202579617500305,54.74478530883789,64.0,-3.726832628250122,-17503.1796875,307.5444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.078125,18000.0,0.0,0.0,0.4017441272735595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071462631225586,1.107157826423645,-1.1507419003464747e-05,0.0,0.000407719227951,0.0,0.0,164.78517150878906,0.0,0.0,0.0,0.6229226589202881,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658706665039062,-3438.607421875,304.1455383300781,0.8344053626060486,0.2418443113565445,0.2185420989990234,292.8843688964844,297.1499938964844,293.1499938964844,0.0874283760786056,-2168.962890625,304.1303100585937,0.7063553929328918,0.1451102495193481,0.1380096524953842,293.0956420898437,297.1499938964844,293.1499938964844,0.2495115399360656,-3700.15185546875,304.14373779296875,0.9330400228500366,0.3356367647647857,0.2351968139410019,293.0677490234375,297.1499938964844,293.1499938964844,0.327861487865448,-6217.60791015625,304.1378479003906,0.9990000128746032,0.491703599691391,0.3954014182090759,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597439795732,-1738.3494873046875,297.302734375,0.4833329916000366,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,292.0782470703125,291.1266784667969,1.0,0.3020596802234649,0.5785225629806519,0.5785225629806519,1.0,1.0,-1.4641249179840088,0.5531194806098938,0.9110054969787598,0.2078430652618408,0.0,0.0,0.8238871097564697,56.36788940429688,67.0,-12.981978416442873,-17664.58984375,318.6517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.361328125,18000.0,0.0,0.0,0.40461266040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121914386749268,1.1122030019760132,-1.1568013178475668e-05,0.0,0.0004106303968001,0.0,0.0,166.59933471679688,0.0,0.0,0.0,0.6252699494361877,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658706665039062,-3438.607421875,304.1455383300781,0.8344053626060486,0.2418443113565445,0.2185420989990234,292.8843688964844,297.1499938964844,293.1499938964844,0.0874283760786056,-2168.962890625,304.1303100585937,0.7063553929328918,0.1451102495193481,0.1380096524953842,293.0956420898437,297.1499938964844,293.1499938964844,0.2495115399360656,-3700.15185546875,304.14373779296875,0.9330400228500366,0.3356367647647857,0.2351968139410019,293.0677490234375,297.1499938964844,293.1499938964844,0.327861487865448,-6217.60791015625,304.1378479003906,0.9990000128746032,0.491703599691391,0.3954014182090759,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597439795732,-1738.3494873046875,297.302734375,0.4833329916000366,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,292.0782470703125,291.1266784667969,1.0,0.3020596802234649,0.5785225629806519,0.5785225629806519,1.0,1.0,-1.4641249179840088,0.5531194806098938,0.9110054969787598,0.2078430652618408,0.0,0.0,0.8238871097564697,56.36788940429688,67.0,-12.981978416442873,-17664.58984375,318.6517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.361328125,18000.0,0.0,0.0,0.40461266040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121914386749268,1.1122030019760132,-1.1568013178475668e-05,0.0,0.0004106303968001,0.0,0.0,166.59933471679688,0.0,0.0,0.0,0.6252699494361877,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670157462358474,-3457.8671875,304.1451110839844,0.8305200338363647,0.242874264717102,0.2195299416780471,292.8973999023437,297.1499938964844,293.1499938964844,0.0907467752695083,-2234.24658203125,304.13134765625,0.7085822224617004,0.1491944640874862,0.1419950425624847,293.0957946777344,297.1499938964844,293.1499938964844,0.2511403858661651,-3719.594970703125,304.14312744140625,0.9274935126304626,0.3369812965393066,0.2361823618412017,293.0802917480469,297.1499938964844,293.1499938964844,0.3359654247760772,-6342.48828125,304.12841796875,0.9990000128746032,0.4912593066692352,0.4031873047351837,293.077880859375,297.1499938964844,293.1499938964844,0.0046905362978577,-1749.8507080078125,297.32110595703125,0.4799795150756836,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,292.0779113769531,291.1120910644531,1.0,0.3063032925128937,0.576521635055542,0.576521635055542,1.0,1.0,-1.4809973239898682,0.5587664246559143,0.9222309589385986,0.2099596709012985,0.0,0.0,0.8297094106674194,58.32660675048828,70.0,-18.902631759643555,-17840.392578125,331.4435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.083984375,18000.0,0.0,0.0,0.4075085818767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12093186378479,1.120943546295166,-1.1676977919705678e-05,0.0,0.0004135694180149,0.0,0.0,169.8105926513672,0.0,0.0,0.0,0.6293347477912903,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670157462358474,-3457.8671875,304.1451110839844,0.8305200338363647,0.242874264717102,0.2195299416780471,292.8973999023437,297.1499938964844,293.1499938964844,0.0907467752695083,-2234.24658203125,304.13134765625,0.7085822224617004,0.1491944640874862,0.1419950425624847,293.0957946777344,297.1499938964844,293.1499938964844,0.2511403858661651,-3719.594970703125,304.14312744140625,0.9274935126304626,0.3369812965393066,0.2361823618412017,293.0802917480469,297.1499938964844,293.1499938964844,0.3359654247760772,-6342.48828125,304.12841796875,0.9990000128746032,0.4912593066692352,0.4031873047351837,293.077880859375,297.1499938964844,293.1499938964844,0.0046905362978577,-1749.8507080078125,297.32110595703125,0.4799795150756836,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,292.0779113769531,291.1120910644531,1.0,0.3063032925128937,0.576521635055542,0.576521635055542,1.0,1.0,-1.4809973239898682,0.5587664246559143,0.9222309589385986,0.2099596709012985,0.0,0.0,0.8297094106674194,58.32660675048828,70.0,-18.902631759643555,-17840.392578125,331.4435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.083984375,18000.0,0.0,0.0,0.4075085818767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12093186378479,1.120943546295166,-1.1676977919705678e-05,0.0,0.0004135694180149,0.0,0.0,169.8105926513672,0.0,0.0,0.0,0.6293347477912903,4.0,0.0,1.0
