time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676019579172134,-3467.720458984375,304.1449279785156,0.8283743858337402,0.2433831989765167,0.2200220972299575,292.9037475585937,297.1499938964844,293.1499938964844,0.0923488363623619,-2265.791259765625,304.1318359375,0.7092722058296204,0.1511462330818176,0.1439053118228912,293.0959167480469,297.1499938964844,293.1499938964844,0.2519766986370086,-3729.562744140625,304.1428527832031,0.9244311451911926,0.3376469314098358,0.2366734594106674,293.0888366699219,297.1499938964844,293.1499938964844,0.3404992818832397,-6411.71728515625,304.1241149902344,0.9990000128746032,0.490460067987442,0.4074698984622955,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066854313015,-1755.9127197265625,297.3299255371094,0.4781022369861603,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,292.0780639648437,291.1039733886719,1.0,0.3085726499557495,0.575518786907196,0.575518786907196,1.0,1.0,-1.489820122718811,0.5617397427558899,0.9280803203582764,0.2110878080129623,0.0,0.0,0.8334996104240417,59.41136169433594,70.0,-20.83218765258789,-17932.623046875,338.3879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.2734375,18000.0,0.0,0.0,0.4090051352977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268216371536257,1.126833438873291,-1.1752212230931036e-05,0.0,0.0004150882014073,0.0,0.0,172.01321411132812,0.0,0.0,0.0,0.6320775151252747,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.168191522359848,-3477.625732421875,304.144775390625,0.8261291980743408,0.2438881397247314,0.2205127477645874,292.90997314453125,297.1499938964844,293.1499938964844,0.0939132571220398,-2296.588623046875,304.1322937011719,0.7097288966178894,0.1530433893203735,0.1457633525133133,293.0960388183594,297.1499938964844,293.1499938964844,0.2528187930583954,-3739.591064453125,304.1426086425781,0.921239972114563,0.3383080661296844,0.2371630221605301,293.0987854003906,297.1499938964844,293.1499938964844,0.3452970683574676,-6484.55908203125,304.1201171875,0.9990000128746032,0.4892842471599579,0.4119627177715301,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232504002749,-1762.133544921875,297.3387145996094,0.4760948419570923,0.050000000745058,0.2334531396627426,291.0968933105469,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,292.0790405273437,291.0955810546875,1.0,0.3109209537506103,0.5745311975479126,0.5745311975479126,1.0,1.0,-1.4988415241241455,0.5648015737533569,0.9340399503707886,0.2122632414102554,0.0,0.0,0.8378803730010986,60.556884765625,73.0,-22.14383125305176,-18027.134765625,345.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.2890625,18000.0,0.0,0.0,0.4105523824691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337374448776243,1.1337493658065796,-1.1841949344670866e-05,0.0,0.0004166584985796,0.0,0.0,174.63502502441406,0.0,0.0,0.0,0.6353023052215576,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693751960992813,-3497.485595703125,304.1445617675781,0.8214210271835327,0.2448860704898834,0.2214887738227844,292.92205810546875,297.1499938964844,293.1499938964844,0.0969358384609222,-2356.00146484375,304.1331481933594,0.7100724577903748,0.1566736549139022,0.1493306010961532,293.0963134765625,297.1499938964844,293.1499938964844,0.2545118629932403,-3759.71435546875,304.14227294921875,0.9146543741226196,0.3396166563034057,0.2381369322538375,293.1222229003906,297.1499938964844,293.1499938964844,0.3555499315261841,-6638.931640625,304.113037109375,0.9990000128746032,0.4858350753784179,0.4214510023593902,293.0768737792969,297.1499938964844,293.1499938964844,0.0047577074728906,-1775.04443359375,297.356689453125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,292.08349609375,291.0784606933594,1.0,0.3158044219017029,0.5726269483566284,0.5726269483566284,1.0,1.0,-1.5173295736312866,0.571146547794342,0.9461830258369446,0.214744284749031,0.0,0.0,0.8483900427818298,63.00511932373047,61.0,-23.471134185791016,-18221.380859375,361.0514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.984375,18000.0,0.0,0.0,0.4138408601284027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496244430542,1.1505082845687866,-1.2064390830346383e-05,0.0,0.0004199958639219,0.0,0.0,181.13619995117188,0.0,0.0,0.0,0.6431365609169006,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693751960992813,-3497.485595703125,304.1445617675781,0.8214210271835327,0.2448860704898834,0.2214887738227844,292.92205810546875,297.1499938964844,293.1499938964844,0.0969358384609222,-2356.00146484375,304.1331481933594,0.7100724577903748,0.1566736549139022,0.1493306010961532,293.0963134765625,297.1499938964844,293.1499938964844,0.2545118629932403,-3759.71435546875,304.14227294921875,0.9146543741226196,0.3396166563034057,0.2381369322538375,293.1222229003906,297.1499938964844,293.1499938964844,0.3555499315261841,-6638.931640625,304.113037109375,0.9990000128746032,0.4858350753784179,0.4214510023593902,293.0768737792969,297.1499938964844,293.1499938964844,0.0047577074728906,-1775.04443359375,297.356689453125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,292.08349609375,291.0784606933594,1.0,0.3158044219017029,0.5726269483566284,0.5726269483566284,1.0,1.0,-1.5173295736312866,0.571146547794342,0.9461830258369446,0.214744284749031,0.0,0.0,0.8483900427818298,63.00511932373047,61.0,-23.471134185791016,-18221.380859375,361.0514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.984375,18000.0,0.0,0.0,0.4138408601284027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496244430542,1.1505082845687866,-1.2064390830346383e-05,0.0,0.0004199958639219,0.0,0.0,181.13619995117188,0.0,0.0,0.0,0.6431365609169006,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662383079529,0.0,0.2223813086748123,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.716821551322937,0.0,0.1526311188936233,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183262586593628,0.0,0.2390419989824295,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.418644905090332,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730126857757568,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,292.0890808105469,291.0798034667969,0.0,0.0,0.5715348720550537,0.5715348720550537,1.0,1.0,-1.5199517011642456,0.5713440179824829,0.9486076831817628,0.2145213335752487,0.0,0.0,0.0,62.42616271972656,60.0,2.206271886825561,-18303.58203125,360.8638305664063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169453740119934,1.1694660186767578,-1.232910744874971e-05,0.0,0.0,0.0,0.0,188.7954864501953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662383079529,0.0,0.2223813086748123,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.716821551322937,0.0,0.1526311188936233,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183262586593628,0.0,0.2390419989824295,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.418644905090332,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730126857757568,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,292.0890808105469,291.0798034667969,0.0,0.0,0.5715348720550537,0.5715348720550537,1.0,1.0,-1.5199517011642456,0.5713440179824829,0.9486076831817628,0.2145213335752487,0.0,0.0,0.0,62.42616271972656,60.0,2.206271886825561,-18303.58203125,360.8638305664063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169453740119934,1.1694660186767578,-1.232910744874971e-05,0.0,0.0,0.0,0.0,188.7954864501953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,0.0009104030323214,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418640136719,0.0,0.0,0.0006613783771172,292.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.000950368004851,292.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0017785654636099,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93511962890625,0.0,0.0,0.0013407449005171,291.1664428710937,294.1499938964844,255.910400390625,255.07302856445312,272.5416564941406,275.8886413574219,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067714205943048,2.476627081193784e-08,0.0067713959142565,-0.0582420341670513,0.0,0.0,0.0,-0.0455335490405559,60.0,-391.5180969238281,-0.0,-3.1251286145561608e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.097074296507082e-18,9.09819843495954e-18,-1.123596927847123e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,0.0009104030323214,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418640136719,0.0,0.0,0.0006613783771172,292.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.000950368004851,292.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0017785654636099,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93511962890625,0.0,0.0,0.0013407449005171,291.1664428710937,294.1499938964844,255.910400390625,255.07302856445312,272.5416564941406,275.8886413574219,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067714205943048,2.476627081193784e-08,0.0067713959142565,-0.0582420341670513,0.0,0.0,0.0,-0.0455335490405559,60.0,-391.5180969238281,-0.0,-3.1251286145561608e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.097074296507082e-18,9.09819843495954e-18,-1.123596927847123e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333923339844,0.0,0.0,0.0001310573134105,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040222167969,0.0,0.0,0.0001291413791477,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,0.0001091608428396,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001624653377803,292.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9072265625,0.0,0.0,0.0005589802749454,291.16650390625,294.1499938964844,255.8932037353516,255.0568389892578,272.1441955566406,267.7354736328125,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091065920889,2.24419753891425e-08,0.0013090841239318,-0.0575970821082592,0.0,0.0,0.0,-0.0167861692607402,60.0,-191.61050415039065,-0.0,-1.1683823686325925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.214885727894494e-21,9.78057790827203e-21,-5.65692685248516e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6223449707031,0.0,0.0,0.0001071500446414,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,0.0001128212024923,292.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,8.334939047927037e-05,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,0.0001128693911596,292.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88751220703125,0.0,0.0,0.0005350859719328,291.1665344238281,294.1499938964844,255.877670288086,255.04209899902344,271.9725341796875,262.6455383300781,291.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.23975398228049e-08,0.0011415674816817,-0.0576475262641906,0.0,0.0,0.0,-0.0159172378480434,60.0,-87.95112609863281,-0.0,-8.885962898830257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.458663040890291e-21,6.797060223415436e-21,-2.338396778628361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119689941406,0.0,0.0,0.0001071288570528,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,0.0001128118965425,291.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043151855469,0.0,0.0,8.332228026119992e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,0.0001128111689467,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681640625,0.0,0.0,0.0005351208965294,291.1665344238281,294.1499938964844,255.86373901367188,255.02877807617188,271.8091125488281,259.5611572265625,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415245244279,2.241490726362372e-08,0.0011415021726861,-0.0576930306851863,0.0,0.0,0.0,-0.0159247629344463,60.0,-49.348175048828125,-0.0,-8.884441626832995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453395419040234e-21,6.80232057512339e-21,-2.34892555997994e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,0.0001071356455213,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001128186195273,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,8.332790457643569e-05,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0001128194708144,292.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84893798828125,0.0,0.0,0.0005351504078134,291.1665344238281,294.1499938964844,255.8513641357422,255.01681518554688,271.647216796875,257.69384765625,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.36662673950195,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453564651792509e-21,6.802150130680764e-21,-2.3485852769398632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,0.0001071221922757,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0001128044459619,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,8.331745630130172e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0001128053554566,292.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8108825683594,0.0,0.0,0.0005350832361727,291.16650390625,294.1499938964844,255.83102416992188,254.99676513671875,271.3280029296875,255.8769989013672,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.505800247192383,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,0.0001071221922757,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0001128044459619,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,8.331745630130172e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0001128053554566,292.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8108825683594,0.0,0.0,0.0005350832361727,291.16650390625,294.1499938964844,255.83102416992188,254.99676513671875,271.3280029296875,255.8769989013672,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.505800247192383,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0001070758589776,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942810058594,0.0,0.0,0.0001127556533901,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,8.328141120728105e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0001127565556089,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,0.0005348519771359,291.1664733886719,294.1499938964844,255.8162384033203,254.9815673828125,271.01495361328125,255.2061767578125,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61236953735352,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0001070758589776,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942810058594,0.0,0.0,0.0001127556533901,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,8.328141120728105e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0001127565556089,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,0.0005348519771359,291.1664733886719,294.1499938964844,255.8162384033203,254.9815673828125,271.01495361328125,255.2061767578125,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61236953735352,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001069963254849,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.000112671914394,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,8.321955101564527e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.0001126727947848,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7363586425781,0.0,0.0,0.0005344548844732,291.1663818359375,294.1499938964844,255.80653381347656,254.97085571289065,270.7081604003906,254.954818725586,291.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48124885559082,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001069963254849,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.000112671914394,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,8.321955101564527e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.0001126727947848,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7363586425781,0.0,0.0,0.0005344548844732,291.1663818359375,294.1499938964844,255.80653381347656,254.97085571289065,270.7081604003906,254.954818725586,291.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48124885559082,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218811035156,0.0,0.0,0.0001068825367838,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.000112552093924,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395874023437,0.0,0.0,8.313104626722634e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.0001125529670389,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6999206542969,0.0,0.0,0.000533886719495,291.166259765625,294.1499938964844,255.8014678955078,254.96421813964844,270.4076843261719,254.858642578125,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43728256225586,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218811035156,0.0,0.0,0.0001068825367838,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.000112552093924,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395874023437,0.0,0.0,8.313104626722634e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.0001125529670389,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6999206542969,0.0,0.0,0.000533886719495,291.166259765625,294.1499938964844,255.8014678955078,254.96421813964844,270.4076843261719,254.858642578125,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43728256225586,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.000106812287413,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001124781192629,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13262939453125,0.0,0.0,8.307641110150144e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0001124789851019,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,0.0005335359019227,291.16619873046875,294.1499938964844,255.8005523681641,254.9623107910156,270.25982666015625,254.83596801757807,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.416423797607425,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,0.0001067327830241,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001123944020946,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,8.301457273773849e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,0.0001123952606576,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639709472656,0.0,0.0,0.0005331388674676,291.1661071777344,294.1499938964844,255.8006286621093,254.96128845214844,270.1135559082031,254.82208251953125,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39306640625,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,0.0001065448595909,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001121965105994,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,8.286840602522716e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0001121973546105,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285705566406,0.0,0.0,0.0005322003853507,291.1659240722656,294.1499938964844,255.8035430908203,254.961654663086,269.8258361816406,254.80946350097656,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33699417114257,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,0.0001065448595909,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001121965105994,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,8.286840602522716e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0001121973546105,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285705566406,0.0,0.0,0.0005322003853507,291.1659240722656,294.1499938964844,255.8035430908203,254.961654663086,269.8258361816406,254.80946350097656,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33699417114257,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001063163072103,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001119558437494,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,8.269063982879743e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0001119566732086,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,0.0005310589331202,291.1656799316406,294.1499938964844,255.8097686767578,254.96495056152344,269.5445251464844,254.80783081054688,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328549589961,2.139994670358192e-08,0.0011328336549922,-0.0550457872450351,0.0,0.0,0.0,-0.0154216550290584,60.0,-27.26761245727539,-0.0,-8.749991309286997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001063163072103,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001119558437494,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,8.269063982879743e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0001119566732086,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,0.0005310589331202,291.1656799316406,294.1499938964844,255.8097686767578,254.96495056152344,269.5445251464844,254.80783081054688,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328549589961,2.139994670358192e-08,0.0011328336549922,-0.0550457872450351,0.0,0.0,0.0,-0.0154216550290584,60.0,-27.26761245727539,-0.0,-8.749991309286997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,0.0001060448194039,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001116699568228,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.085205078125,0.0,0.0,8.24794769869186e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001116707717301,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,0.0005297029856592,291.1653747558594,294.1499938964844,255.8188934326172,254.97076416015625,269.2696533203125,254.81211853027344,290.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.184663772583008,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,0.0001060448194039,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001116699568228,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.085205078125,0.0,0.0,8.24794769869186e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001116707717301,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,0.0005297029856592,291.1653747558594,294.1499938964844,255.8188934326172,254.97076416015625,269.2696533203125,254.81211853027344,290.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.184663772583008,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.000105728591734,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,0.0001113369580707,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,8.223352051572874e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.000111337758426,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52557373046875,0.0,0.0,0.000528123578988,291.1650390625,294.1499938964844,255.8304443359375,254.97872924804688,269.0012512207031,254.82017517089844,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08810043334961,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.000105728591734,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,0.0001113369580707,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,8.223352051572874e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.000111337758426,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52557373046875,0.0,0.0,0.000528123578988,291.1650390625,294.1499938964844,255.8304443359375,254.97872924804688,269.0012512207031,254.82017517089844,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08810043334961,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,0.0001055533721228,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001111524543375,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,8.209723455365747e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001111532474169,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088806152344,0.0,0.0,0.0005272484268061,291.1648254394531,294.1499938964844,255.8369903564453,254.9833984375,268.86944580078125,254.82525634765625,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03473854064941,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,0.000105366736534,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001109559161704,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.0,0.0,8.19520719232969e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0001109567019739,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923095703125,0.0,0.0,0.0005263162311166,291.16461181640625,294.1499938964844,255.843978881836,254.9884490966797,268.7392578125,254.8309326171875,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.978042602539062,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0001049596103257,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0001105272021959,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,8.163541497197002e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001105279734474,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,0.0005242828046903,291.1641540527344,294.1499938964844,255.85906982421875,254.99952697753903,268.4837341308594,254.8437042236328,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85491180419922,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0001049596103257,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0001105272021959,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,8.163541497197002e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001105279734474,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,0.0005242828046903,291.1641540527344,294.1499938964844,255.85906982421875,254.99952697753903,268.4837341308594,254.8437042236328,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85491180419922,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,0.0001045090248226,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,0.000110052715172,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,8.128496119752526e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001100534791476,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273986816406,0.0,0.0,0.0005220322636887,291.16363525390625,294.1499938964844,255.87527465820312,255.01158142089844,268.23455810546875,254.85797119140625,290.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.71938705444336,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,0.0001045090248226,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,0.000110052715172,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,8.128496119752526e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001100534791476,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273986816406,0.0,0.0,0.0005220322636887,291.16363525390625,294.1499938964844,255.87527465820312,255.01158142089844,268.23455810546875,254.85797119140625,290.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.71938705444336,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,0.0001040182978613,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,0.0001095359621103,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,8.090327901300043e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,0.000109536704258,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,0.0005195811972953,291.1630554199219,294.1499938964844,255.8921356201172,255.02423095703125,267.9917297363281,254.87326049804688,290.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57254981994629,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,0.0001040182978613,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,0.0001095359621103,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,8.090327901300043e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,0.000109536704258,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,0.0005195811972953,291.1630554199219,294.1499938964844,255.8921356201172,255.02423095703125,267.9917297363281,254.87326049804688,290.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57254981994629,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
